time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360000,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.263146057492122e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.754543862072752e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204670691862702e-05,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.754540224093944e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004627130692824,287.3879699707031,294.1499938964844,287.54998779296875,285.775146484375,287.7725524902344,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690518707036972,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.263148240279406e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754545317264274e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.204672147054225e-05,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.754541679285468e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,0.0004627131274901,287.3867492675781,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689700633287429,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.263148240279406e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.754545317264274e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.204672147054225e-05,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.754541679285468e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,0.0004627131274901,287.3867492675781,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689700633287429,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.263149695470928e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.754546772455797e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,7.204672874649987e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.75454313447699e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004627132148016,287.3855285644531,294.1499938964844,287.54998779296875,285.79547119140625,287.764892578125,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688883304595947,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.263149695470928e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.754546772455797e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,7.204672874649987e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.75454313447699e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004627132148016,287.3855285644531,294.1499938964844,287.54998779296875,285.79547119140625,287.764892578125,287.54998779296875,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688883304595947,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.26315042306669e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.754547500051558e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.204673602245748e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.754544589668512e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004627132439054,287.3849182128906,294.1499938964844,287.54998779296875,285.8005676269531,287.7630310058594,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688474863767624,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.263151150662452e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.75454895524308e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.20467432984151e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.754545317264274e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0004627133021131,287.38433837890625,294.1499938964844,287.54998779296875,285.8056335449219,287.7611694335937,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688066571950912,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.263152605853976e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754550410434604e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204675057437271e-05,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754546772455797e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004627133603207,287.3831787109375,294.1499938964844,287.54998779296875,285.8157958984375,287.75750732421875,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687250435352325,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.263152605853976e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754550410434604e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204675057437271e-05,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754546772455797e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004627133603207,287.3831787109375,294.1499938964844,287.54998779296875,285.8157958984375,287.75750732421875,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687250435352325,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.263153333449736e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.754551138030364e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,7.204675785033032e-05,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.754547500051558e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004627134185284,287.3824157714844,294.1499938964844,287.54998779296875,285.8222961425781,287.7552185058594,287.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686728447675705,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.263154061045498e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754551865626128e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.204676512628794e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.75454822764732e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0004627134476322,287.38201904296875,294.1499938964844,287.54998779296875,285.8259582519531,287.75390625,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686434894800186,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.26315551623702e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.75455332081765e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.204677967820317e-05,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.754549682838842e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004627135349437,287.380859375,294.1499938964844,287.54998779296875,285.83612060546875,287.7503662109375,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685619950294494,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.26315551623702e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.75455332081765e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.204677967820317e-05,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.754549682838842e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004627135349437,287.380859375,294.1499938964844,287.54998779296875,285.83612060546875,287.7503662109375,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685619950294494,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.263156971428543e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.754554776009172e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.204678695416078e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.754551138030364e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004627135931514,287.3797302246094,294.1499938964844,287.54998779296875,285.84625244140625,287.7469177246094,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684805452823639,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.263156971428543e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.754554776009172e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.204678695416078e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.754551138030364e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004627135931514,287.3797302246094,294.1499938964844,287.54998779296875,285.84625244140625,287.7469177246094,287.54998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684805452823639,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.263157699024303e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.754555503604934e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,7.20467942301184e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.754551865626128e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.000462713651359,287.3791809082031,294.1499938964844,287.54998779296875,285.851318359375,287.74517822265625,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684398502111435,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.263158426620066e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.754556231200696e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.204680150607601e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.754552593221888e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.0004627136804629,287.3786315917969,294.1499938964844,287.54998779296875,285.8564147949219,287.7434997558594,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683991551399231,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.263159881811588e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.754557686392218e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.204680878203362e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.754554048413412e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627137386705,287.3775329589844,294.1499938964844,287.54998779296875,285.8665466308594,287.7401428222656,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683178097009658,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.263159881811588e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.754557686392218e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.204680878203362e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.754554048413412e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004627137386705,287.3775329589844,294.1499938964844,287.54998779296875,285.8665466308594,287.7401428222656,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683178097009658,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.263161337003112e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.75455914158374e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.204682333394885e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.754555503604934e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.000462713825982,287.37646484375,294.1499938964844,287.54998779296875,285.8766784667969,287.7368469238281,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682365238666534,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.263161337003112e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.75455914158374e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.204682333394885e-05,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.754555503604934e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.000462713825982,287.37646484375,294.1499938964844,287.54998779296875,285.8766784667969,287.7368469238281,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682365238666534,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.263162064598872e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.754560596775264e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.204683060990646e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.754556958796456e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0004627138841897,287.3753967285156,294.1499938964844,287.54998779296875,285.8868103027344,287.7336120605469,287.54998779296875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681552976369857,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.263162064598872e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.754560596775264e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.204683060990646e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.754556958796456e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0004627138841897,287.3753967285156,294.1499938964844,287.54998779296875,285.8868103027344,287.7336120605469,287.54998779296875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1681552976369857,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263163519790396e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754561324371024e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.204683788586408e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.75455841398798e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004627139715012,287.3743591308594,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680741012096405,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.263163519790396e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754561324371024e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.204683788586408e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.75455841398798e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004627139715012,287.3743591308594,294.1499938964844,287.54998779296875,285.8969421386719,287.7304077148437,287.54998779296875,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680741012096405,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.263164247386158e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.754562051966786e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.204684516182169e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.75455914158374e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.000462714000605,287.37384033203125,294.1499938964844,287.54998779296875,285.9020080566406,287.7288513183594,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1680335402488708,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.26316497498192e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.754562779562548e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,7.204685243777931e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.754559869179502e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004627140297088,287.3733215332031,294.1499938964844,287.54998779296875,285.9070739746094,287.727294921875,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16799296438694,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.263166430173442e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75456423475407e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.204685971373692e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.754561324371024e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004627141170203,287.3722839355469,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167911872267723,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.263166430173442e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75456423475407e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.204685971373692e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.754561324371024e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004627141170203,287.3722839355469,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167911872267723,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.263167157769205e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754564962349832e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.204686698969454e-05,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.754562051966786e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004627141461241,287.37158203125,294.1499938964844,287.54998779296875,285.9244689941406,287.7220458984375,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678535193204879,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.263167885364965e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.754565689945592e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.204687426565215e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.754562779562548e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.000462714175228,287.3713073730469,294.1499938964844,287.54998779296875,285.92730712890625,287.7212219238281,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1678308397531509,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.263169340556487e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754567145137116e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.204688154160976e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.75456423475407e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,0.0004627142334356,287.37030029296875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1677498370409011,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.263169340556487e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754567145137116e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.204688154160976e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.75456423475407e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,0.0004627142334356,287.37030029296875,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1677498370409011,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.263170068152248e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.75456860032864e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.204688881756738e-05,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754564962349832e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004627142916433,287.36932373046875,294.1499938964844,287.54998779296875,285.9475402832031,287.71533203125,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167668879032135,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.263170068152248e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.75456860032864e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.204688881756738e-05,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754564962349832e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004627142916433,287.36932373046875,294.1499938964844,287.54998779296875,285.9475402832031,287.71533203125,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.167668879032135,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.26317079574801e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.75456860032864e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.204689609352499e-05,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.754565689945592e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000462714349851,287.36883544921875,294.1499938964844,287.54998779296875,285.9525756835937,287.7138977050781,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1676284223794937,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263171523343772e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.7545693279244e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.20469033694826e-05,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.754566417541356e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004627143789548,287.3683776855469,294.1499938964844,287.54998779296875,285.9576416015625,287.71246337890625,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1675879806280136,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.263149695470928e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.754546772455797e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.204672874649987e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754543862072752e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004627132730092,287.367431640625,294.1499938964844,287.54998779296875,285.9677429199219,287.70965576171875,287.5499572753906,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342718629146702e-09,0.0009869846981018,-0.0104295387864112,0.0,0.0,0.0,-0.0069656861014664,60.0,0.1674437075853347,-0.0,-6.641775485149992e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.263149695470928e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.754546772455797e-05,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.204672874649987e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754543862072752e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004627132730092,287.367431640625,294.1499938964844,287.54998779296875,285.9677429199219,287.70965576171875,287.5499572753906,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342718629146702e-09,0.0009869846981018,-0.0104295387864112,0.0,0.0,0.0,-0.0069656861014664,60.0,0.1674437075853347,-0.0,-6.641775485149992e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
