time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362340,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.263154061045498e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.754551138030364e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.204676512628794e-05,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.75454822764732e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004627135058399,287.3664855957031,294.1499938964844,287.54998779296875,285.97784423828125,287.7068786621094,287.5499572753906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.342755932640331e-09,0.0009869850473478,-0.0104296365752816,0.0,0.0,0.0,-0.0069657047279179,60.0,0.1673614978790283,-0.0,-6.641779748406408e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.263154061045498e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.754551138030364e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.204676512628794e-05,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.75454822764732e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004627135058399,287.3664855957031,294.1499938964844,287.54998779296875,285.97784423828125,287.7068786621094,287.5499572753906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869893547147,4.342755932640331e-09,0.0009869850473478,-0.0104296365752816,0.0,0.0,0.0,-0.0069657047279179,60.0,0.1673614978790283,-0.0,-6.641779748406408e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.262860839953646e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.754241909831762e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.204448047559708e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754238999448717e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004626988666132,287.3655700683594,294.1499938964844,287.5483703613281,285.98638916015625,287.7041320800781,287.5498046875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869580389931,4.339087755766968e-09,0.0009869537316262,-0.0104200262576341,0.0,0.0,0.0,-0.0069638863205909,60.0,0.1667511463165283,-0.0,-6.641357686021365e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.262860839953646e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.754241909831762e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.204448047559708e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754238999448717e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004626988666132,287.3655700683594,294.1499938964844,287.5483703613281,285.98638916015625,287.7041320800781,287.5498046875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869580389931,4.339087755766968e-09,0.0009869537316262,-0.0104200262576341,0.0,0.0,0.0,-0.0069638863205909,60.0,0.1667511463165283,-0.0,-6.641357686021365e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.261933155357838e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.75326547631994e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.203727000160143e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.753262565936892e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004626525333151,287.3646545410156,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491638183594,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868590859696,4.327518787761164e-09,0.0009868547786027,-0.0103897145017981,0.0,0.0,0.0,-0.0069581512361764,60.0,0.1645819097757339,-0.0,-6.640026128934552e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.261933155357838e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.75326547631994e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.203727000160143e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.753262565936892e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004626525333151,287.3646545410156,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491638183594,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868590859696,4.327518787761164e-09,0.0009868547786027,-0.0103897145017981,0.0,0.0,0.0,-0.0069581512361764,60.0,0.1645819097757339,-0.0,-6.640026128934552e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.261284139938653e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.752581536304206e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.203222048701718e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.75257862592116e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0004626200825441,287.3641967773437,294.1499938964844,287.5401611328125,285.99371337890625,287.699951171875,287.5484924316406,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319420821019548e-09,0.0009867855114862,-0.0103684980422258,0.0,0.0,0.0,-0.0069541367702186,60.0,0.1626784652471542,-0.0,-6.639093896865236e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.260493243345992e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.751749166753144e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.20260723028332e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.751746256370096e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.00046258061775,287.36376953125,294.1499938964844,287.5360107421875,285.9947814941406,287.6985168457031,287.54754638671875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309564261006926e-09,0.0009867012267932,-0.0103426724672317,0.0,0.0,0.0,-0.0069492501206696,60.0,0.1603394597768783,-0.0,-6.63795987065896e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.258526552002876e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.749678429216146e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.201077096397057e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.7496755188331e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004624823632184,287.3628845214844,294.1499938964844,287.52569580078125,285.9950561523437,287.6955871582031,287.5448608398437,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864958701655,4.2850483161771535e-09,0.0009864916792139,-0.010278440080583,0.0,0.0,0.0,-0.0069370968267321,60.0,0.1543355584144592,-0.0,-6.635139015997994e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.258526552002876e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.749678429216146e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.201077096397057e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.7496755188331e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004624823632184,287.3628845214844,294.1499938964844,287.52569580078125,285.9950561523437,287.6955871582031,287.5448608398437,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864958701655,4.2850483161771535e-09,0.0009864916792139,-0.010278440080583,0.0,0.0,0.0,-0.0069370968267321,60.0,0.1543355584144592,-0.0,-6.635139015997994e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.256657358491792e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.747709555085748e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.199623360065743e-05,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.747706644702704e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0004623889981303,287.3621826171875,294.1499938964844,287.51568603515625,285.9935913085937,287.693115234375,287.5417175292969,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.26174828760395e-09,0.0009862923761829,-0.010217391885817,0.0,0.0,0.0,-0.0069255460985004,60.0,0.1482008695602417,-0.0,-6.632458848798707e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.256145131075756e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.747170406626536e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.199225365184247e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.747167496243492e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004623634158633,287.36199951171875,294.1499938964844,287.5129699707031,285.99298095703125,287.6924743652344,287.54083251953125,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.2553649493015655e-09,0.000986237777397,-0.0102006671950221,0.0,0.0,0.0,-0.0069223814643919,60.0,0.1465373039245605,-0.0,-6.631724858152668e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.253362804884092e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.744239650899544e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.197060767794028e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.74423746811226e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004622244159691,287.36114501953125,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220679361566226e-09,0.0009859412675723,-0.0101097887381911,0.0,0.0,0.0,-0.0069051864556968,60.0,0.1371024399995803,-0.0,-6.627735871234108e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.253362804884092e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.744239650899544e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.197060767794028e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.74423746811226e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004622244159691,287.36114501953125,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220679361566226e-09,0.0009859412675723,-0.0101097887381911,0.0,0.0,0.0,-0.0069051864556968,60.0,0.1371024399995803,-0.0,-6.627735871234108e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.250296716345474e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.741011308506133e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.19467643648386e-05,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.741009125718848e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004620712716132,287.3602905273437,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182470814129147e-09,0.0009856144897639,-0.0100096799433231,0.0,0.0,0.0,-0.006886244751513,60.0,0.1262832880020141,-0.0,-6.62334329604164e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.250296716345474e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.741011308506133e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.19467643648386e-05,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.741009125718848e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004620712716132,287.3602905273437,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182470814129147e-09,0.0009856144897639,-0.0100096799433231,0.0,0.0,0.0,-0.006886244751513,60.0,0.1262832880020141,-0.0,-6.62334329604164e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.248666901839896e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.739294910104944e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.193408237071708e-05,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.7392919997219e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.0004619898390956,287.3598937988281,294.1499938964844,287.47186279296875,285.9789733886719,287.6838073730469,287.5240783691406,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162152400510877e-09,0.0009854407981038,-0.0099564436823129,0.0,0.0,0.0,-0.0068761720322072,60.0,0.1203340291976928,-0.0,-6.621008452611933e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.24698542803526e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.737523942021652e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,7.192100747488439e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.737521759234367e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004619058454409,287.3594665527344,294.1499938964844,287.4623107910156,285.974853515625,287.681884765625,287.5195617675781,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197162965682e-09,0.0009852615185081,-0.009901538491249,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1141049191355705,-0.0,-6.618600423280442e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.243514068657532e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.733869228512047e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.189400639617816e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.733866318129004e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0004617324739228,287.358642578125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778259277344,287.5094299316406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1008610129356384,-0.0,-6.613630887386536e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.243514068657532e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.733869228512047e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.189400639617816e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.733866318129004e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0004617324739228,287.358642578125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778259277344,287.5094299316406,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1008610129356384,-0.0,-6.613630887386536e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.239966311724856e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.730133024277166e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.186641596490517e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.73013084148988e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,0.0004615552606992,287.3578491210937,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0866290926933288,-0.0,-6.608553348996793e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.239966311724856e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.730133024277166e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.186641596490517e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.73013084148988e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,0.0004615552606992,287.3578491210937,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723595634102,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0866290926933288,-0.0,-6.608553348996793e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.236422920366748e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.726401913212612e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.183885463746265e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.726399002829568e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004613782803062,287.3570556640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.48486328125,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0715760737657547,-0.0,-6.60348433711988e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.236422920366748e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.726401913212612e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.183885463746265e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.726399002829568e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0004613782803062,287.3570556640625,294.1499938964844,287.39764404296875,285.94317626953125,287.6687927246094,287.48486328125,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095686770769134e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0715760737657547,-0.0,-6.60348433711988e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.232964657712728e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.722759568830952e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.181195542216301e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.722757386043668e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004612055199686,287.35626220703125,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437319785356,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0558550283312797,-0.0,-6.59853895967899e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.232964657712728e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.722759568830952e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.181195542216301e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.722757386043668e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004612055199686,287.35626220703125,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437319785356,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0558550283312797,-0.0,-6.59853895967899e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.23128754948266e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.72099369391799e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.179891690611839e-05,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.720991511130704e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0004611217591445,287.3558959960937,294.1499938964844,287.3619079589844,285.924072265625,287.6611633300781,287.4630126953125,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.9455660960641126e-09,0.0009835887467488,-0.0093889655545353,0.0,0.0,0.0,-0.0067688007839024,60.0,0.0477876178920269,-0.0,-6.5961408779458e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.229664283338934e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.719284571474418e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.178628584370017e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.719281661091372e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004610406758729,287.3554992675781,294.1499938964844,287.3497009277344,285.9173889160156,287.658447265625,287.4551696777344,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.9253369443770225e-09,0.0009834157535806,-0.0093359630554914,0.0,0.0,0.0,-0.0067587723024189,60.0,0.0396103747189044,-0.0,-6.593820955913543e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.226612019119784e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.716070053400472e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.17625516699627e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.716067870613188e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004608882009051,287.354736328125,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.43865966796875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887297594928896e-09,0.0009830903727561,-0.0092362947762012,0.0,0.0,0.0,-0.0067399144172668,60.0,0.0230033751577138,-0.0,-6.589458934058713e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.226612019119784e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.716070053400472e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.17625516699627e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.716067870613188e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004608882009051,287.354736328125,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.43865966796875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887297594928896e-09,0.0009830903727561,-0.0092362947762012,0.0,0.0,0.0,-0.0067399144172668,60.0,0.0230033751577138,-0.0,-6.589458934058713e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.224152017850427e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.713479812489824e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.17434159014374e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.713477629702538e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0004607653245329,287.3540954589844,294.1499938964844,287.3030090332031,285.8915100097656,287.64752197265625,287.4233703613281,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856637675880847e-09,0.0009828282054513,-0.0091559616848826,0.0,0.0,0.0,-0.0067247147671878,60.0,0.0082058850675821,-0.0,-6.585944589687642e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.223837696481496e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.713148756418376e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.174097117967904e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.713146573631092e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004607496375683,287.35400390625,294.1499938964844,287.29998779296875,285.88983154296875,287.64678955078125,287.4212646484375,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527212531391805e-09,0.0009827946778386,-0.0091456994414329,0.0,0.0,0.0,-0.0067227729596197,60.0,0.0061812005005776,-0.0,-6.585495526678642e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.2214293545112e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.710612357594071e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.172223558882251e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.710610174806789e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004606293223332,287.353271484375,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822699934374896e-09,0.000982537982054,-0.0090670399367809,0.0,0.0,0.0,-0.0067078904248774,60.0,-0.0107143381610512,-0.0,-6.582055078752094e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.2214293545112e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.710612357594071e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.172223558882251e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.710610174806789e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004606293223332,287.353271484375,294.1499938964844,287.2750244140625,285.8759155273437,287.64044189453125,287.4029846191406,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822699934374896e-09,0.000982537982054,-0.0090670399367809,0.0,0.0,0.0,-0.0067078904248774,60.0,-0.0107143381610512,-0.0,-6.582055078752094e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.219392813974991e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.708467405289412e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.170639582909644e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.708465222502129e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004605275753419,287.3525390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.384033203125,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823247091844,3.797312686515397e-09,0.0009823208674788,-0.0090005211532115,0.0,0.0,0.0,-0.006695304531604,60.0,-0.0275426246225833,-0.0,-6.579146827334625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.219392813974991e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.708467405289412e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.170639582909644e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.708465222502129e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004605275753419,287.3525390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6338195800781,287.384033203125,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823247091844,3.797312686515397e-09,0.0009823208674788,-0.0090005211532115,0.0,0.0,0.0,-0.006695304531604,60.0,-0.0275426246225833,-0.0,-6.579146827334625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.218527702614664e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.707556455396116e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.169966556830332e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.707554272608832e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004604843561537,287.3521728515625,294.1499938964844,287.2380676269531,285.85546875,287.63037109375,287.3742980957031,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528424143398e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0358770638704299,-0.0,-6.57791119351714e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.217772458214311e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.706761193228886e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.169379387050867e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.7067590104416e-05,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004604466375894,287.3518371582031,294.1499938964844,287.2260131835937,285.848876953125,287.6268615722656,287.36444091796875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777116397429836e-09,0.0009821482235565,-0.0089476034045219,0.0,0.0,0.0,-0.0066852923482656,60.0,-0.0441356748342514,-0.0,-6.57683330018699e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.216598846251144e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.705525735625996e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.168466981966048e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.705523552838712e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004603880224749,287.35113525390625,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762484102054486e-09,0.0009820230770856,-0.0089092645794153,0.0,0.0,0.0,-0.0066780382767319,60.0,-0.0603214912116527,-0.0,-6.575157129873332e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
