time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364680,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.216598846251144e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.705525735625996e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.168466981966048e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.705523552838712e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004603880224749,287.35113525390625,294.1499938964844,287.2023620605469,285.836181640625,287.6195983886719,287.34442138671875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762484102054486e-09,0.0009820230770856,-0.0089092645794153,0.0,0.0,0.0,-0.0066780382767319,60.0,-0.0603214912116527,-0.0,-6.575157129873332e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.2158057668712e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.704689728096128e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.167849253164604e-05,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.704687545308845e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004603484121616,287.3504333496094,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240661621094,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0760413855314254,-0.0,-6.574023814209795e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.2158057668712e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.704689728096128e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.167849253164604e-05,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.704687545308845e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004603484121616,287.3504333496094,294.1499938964844,287.1796264648437,285.8243103027344,287.6120910644531,287.3240661621094,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586685834558e-09,0.0009819384431466,-0.0088833319023251,0.0,0.0,0.0,-0.0066731316037476,60.0,-0.0760413855314254,-0.0,-6.574023814209795e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.215420141117649e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.704283729661256e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.1675494837109e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.704281546873972e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004603291454259,287.3497619628906,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747772758799783e-09,0.0009818972321227,-0.0088707190006971,0.0,0.0,0.0,-0.0066707450896501,60.0,-0.0910904183983802,-0.0,-6.573472433046845e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.215420141117649e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.704283729661256e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.1675494837109e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.704281546873972e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004603291454259,287.3497619628906,294.1499938964844,287.1579895019531,285.8134765625,287.60430908203125,287.3035888671875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747772758799783e-09,0.0009818972321227,-0.0088707190006971,0.0,0.0,0.0,-0.0066707450896501,60.0,-0.0910904183983802,-0.0,-6.573472433046845e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.215388126904144e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.704250260256232e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.167525473050773e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.704248077468948e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.000460327573819,287.3490905761719,294.1499938964844,287.1376953125,285.8039245605469,287.5963439941406,287.2830810546875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1053141131997108,-0.0,-6.573426247769022e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.215388126904144e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.704250260256232e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.167525473050773e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.704248077468948e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.000460327573819,287.3490905761719,294.1499938964844,287.1376953125,285.8039245605469,287.5963439941406,287.2830810546875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696526363492,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1053141131997108,-0.0,-6.573426247769022e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.21548853511922e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.704356489237398e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.167603325797245e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.704354306450114e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0004603325796779,287.3487548828125,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2728576660156,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.112059898674488,-0.0,-6.573568356316174e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.215665340889244e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.70454202615656e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.167740841396153e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.704539843369275e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004603413981385,287.3484191894531,294.1499938964844,287.11895751953125,285.7958374023437,287.5881652832031,287.2627258300781,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805888103059e-09,0.0009819231927394,-0.0088786659762263,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1185495480895042,-0.0,-6.573819888444632e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.216207399731502e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.705112461233512e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.168162119342014e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.705110278446229e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004603684647008,287.3477783203125,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757544497773324e-09,0.0009819807019084,-0.0088963229209184,0.0,0.0,0.0,-0.006675589364022,60.0,-0.1306919902563095,-0.0,-6.574591537855667e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.216207399731502e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.705112461233512e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.168162119342014e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.705110278446229e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,0.0004603684647008,287.3477783203125,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24267578125,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757544497773324e-09,0.0009819807019084,-0.0088963229209184,0.0,0.0,0.0,-0.006675589364022,60.0,-0.1306919902563095,-0.0,-6.574591537855667e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.216889884555712e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.705832053441554e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.16869326424785e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.70582987065427e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004604025743901,287.34716796875,294.1499938964844,287.08758544921875,285.7850952148437,287.5716857910156,287.22393798828125,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1411751359701156,-0.0,-6.57556498140366e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.216921898769216e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.70586552284658e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.168718002503738e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.705863340059297e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004604041751008,287.3471374511719,294.1499938964844,287.0870361328125,285.78497314453125,287.57135009765625,287.2231750488281,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1415905505418777,-0.0,-6.575610456138747e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.217760089086367e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.70674809650518e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.169369928305969e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.706745913717896e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004604460555128,287.34649658203125,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870816096789e-09,0.0009821460116654,-0.0089469598606228,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1510364562273025,-0.0,-6.57680487847756e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.217760089086367e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.70674809650518e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.169369928305969e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.706745913717896e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004604460555128,287.34649658203125,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2043762207031,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870816096789e-09,0.0009821460116654,-0.0089469598606228,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1510364562273025,-0.0,-6.57680487847756e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.218640479957684e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.707675053505228e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.170054595917463e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.707672870717944e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004604900314006,287.34588623046875,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756660163402,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1589400470256805,-0.0,-6.578059696948912e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.218640479957684e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.707675053505228e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.170054595917463e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.707672870717944e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004604900314006,287.34588623046875,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1864929199219,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756660163402,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1589400470256805,-0.0,-6.578059696948912e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.219075582223012e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.70813343883492e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.170392927946523e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.708131256047636e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.000460511771962,287.3455810546875,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1780090332031,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898593723773,0.0,0.0,0.0,-0.0066932868212461,60.0,-0.1622215509414672,-0.0,-6.578680711299968e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.219495404977351e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.7085750894621e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.1707196184434e-05,297.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.708572906674816e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0004605327267199,287.34527587890625,294.1499938964844,287.0563659667969,285.7850952148437,287.54559326171875,287.1698303222656,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.798466430282588e-09,0.0009823306463658,-0.0090035442262887,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1650738567113876,-0.0,-6.579278988283478e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.220251376973464e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.709371079225092e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.171307515818626e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.709368896437808e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.000460570474388,287.3446655273437,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078735720148416e-09,0.0009824110893532,-0.0090281916782259,0.0,0.0,0.0,-0.0067005394957959,60.0,-0.1694427281618118,-0.0,-6.580356881613626e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.220251376973464e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.709371079225092e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.171307515818626e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.709368896437808e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.000460570474388,287.3446655273437,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1544494628906,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.8078735720148416e-09,0.0009824110893532,-0.0090281916782259,0.0,0.0,0.0,-0.0067005394957959,60.0,-0.1694427281618118,-0.0,-6.580356881613626e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.220852371072397e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.710004087537528e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.171774632297456e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.710001904750244e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004606005095411,287.3440856933594,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.8153520343087174e-09,0.0009824751177802,-0.0090477867051959,0.0,0.0,0.0,-0.0067042470909655,60.0,-0.1717385053634643,-0.0,-6.581213085610217e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.220852371072397e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.710004087537528e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.171774632297456e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.710001904750244e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004606005095411,287.3440856933594,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.14068603515625,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.8153520343087174e-09,0.0009824751177802,-0.0090477867051959,0.0,0.0,0.0,-0.0067042470909655,60.0,-0.1717385053634643,-0.0,-6.581213085610217e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.222343942383304e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.711574966786428e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.172935147536919e-05,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.711572783999144e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.000460675015347,287.3434753417969,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826376335695,3.833926509599905e-09,0.0009826337918639,-0.009096453897655,0.0,0.0,0.0,-0.0067134546115994,60.0,-0.1718959063291549,-0.0,-6.583341871646553e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.222343942383304e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.711574966786428e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.172935147536919e-05,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.711572783999144e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.000460675015347,287.3434753417969,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1287536621094,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826376335695,3.833926509599905e-09,0.0009826337918639,-0.009096453897655,0.0,0.0,0.0,-0.0067134546115994,60.0,-0.1718959063291549,-0.0,-6.583341871646553e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.225497342413291e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.714895713841544e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.17538787284866e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.714893531054258e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004608325543813,287.3429260253906,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.1188659667969,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873205312032724e-09,0.0009829696500673,-0.0091993696987628,0.0,0.0,0.0,-0.0067329267039895,60.0,-0.1698280125856399,-0.0,-6.587843870420329e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.225497342413291e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.714895713841544e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.17538787284866e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.714893531054258e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004608325543813,287.3429260253906,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.1188659667969,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873205312032724e-09,0.0009829696500673,-0.0091993696987628,0.0,0.0,0.0,-0.0067329267039895,60.0,-0.1698280125856399,-0.0,-6.587843870420329e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.227673581335694e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.717186912894248e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.177080260589719e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.717185457702726e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.000460941257188,287.3426208496094,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1147155761719,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900311629223552e-09,0.0009832014329731,-0.0092703932896256,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1680771112442016,-0.0,-6.590951073803808e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.230266732629389e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.719917579786852e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.17909715604037e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.719916124595328e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004610707983374,287.34234619140625,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.111083984375,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612901991206e-09,0.0009834776865318,-0.0093550262972712,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.165847048163414,-0.0,-6.594655843628061e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.236528421752156e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.726511780172586e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.183966954471543e-05,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.726509597385302e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004613835772033,287.341796875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106140630769005e-09,0.0009841446299105,-0.0095593985170125,0.0,0.0,0.0,-0.0068010459654033,60.0,-0.160074383020401,-0.0,-6.603604418842225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.236528421752156e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.726511780172586e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.183966954471543e-05,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.726509597385302e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004613835772033,287.341796875,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.1053771972656,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.0106140630769005e-09,0.0009841446299105,-0.0095593985170125,0.0,0.0,0.0,-0.0068010459654033,60.0,-0.160074383020401,-0.0,-6.603604418842225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.244096872862428e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.734481136547402e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.189853931777179e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.73447968135588e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004617616068571,287.3412475585937,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104895534595698e-09,0.0009849508060142,-0.0098064262419939,0.0,0.0,0.0,-0.0068477853201329,60.0,-0.152506336569786,-0.0,-6.614429537421529e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.244096872862428e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.734481136547402e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.189853931777179e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.73447968135588e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004617616068571,287.3412475585937,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104895534595698e-09,0.0009849508060142,-0.0098064262419939,0.0,0.0,0.0,-0.0068477853201329,60.0,-0.152506336569786,-0.0,-6.614429537421529e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.252829477190971e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.74367794697173e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.19664603821002e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.743675764184444e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004621978732757,287.3406982421875,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213690285581606e-09,0.0009858810808509,-0.0100914780050516,0.0,0.0,0.0,-0.0069017196074128,60.0,-0.1433427035808563,-0.0,-6.626932247399965e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.252829477190971e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.74367794697173e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.19664603821002e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.743675764184444e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004621978732757,287.3406982421875,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,287.10107421875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213690285581606e-09,0.0009858810808509,-0.0100914780050516,0.0,0.0,0.0,-0.0069017196074128,60.0,-0.1433427035808563,-0.0,-6.626932247399965e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.262510866392404e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.753872291184962e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.204175926744938e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.75387083599344e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004626814625225,287.34014892578125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3342947009250565e-09,0.000986912404187,-0.010407468304038,0.0,0.0,0.0,-0.0069615086540579,60.0,-0.1327332705259323,-0.0,-6.64080559431568e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.262510866392404e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.753872291184962e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.204175926744938e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.75387083599344e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004626814625225,287.34014892578125,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,287.10272216796875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869167115539,4.3342947009250565e-09,0.000986912404187,-0.010407468304038,0.0,0.0,0.0,-0.0069615086540579,60.0,-0.1327332705259323,-0.0,-6.64080559431568e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.26763386814855e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.75926741375588e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.208160241134465e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.759265958564356e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004629373725038,287.33990478515625,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1046142578125,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874624665826,4.398119646253917e-09,0.0009874581592157,-0.0105746919289231,0.0,0.0,0.0,-0.0069931489415466,60.0,-0.1268926411867141,-0.0,-6.648153316746176e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.272925672121346e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.76483934209682e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.212276250356808e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.764837159309536e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.000463201693492,287.3396301269531,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.107177734375,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464036695850382e-09,0.000988021842204,-0.0107473963871598,0.0,0.0,0.0,-0.0070258271880447,60.0,-0.120753102004528,-0.0,-6.655746176420507e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
