time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367020,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.283811959903689e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.776303340913728e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,7.220743282232434e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.776301158126444e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004637454694602,287.339111328125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599657543735702e-09,0.0009891814552247,-0.0111027229577302,0.0,0.0,0.0,-0.0070930602960288,60.0,-0.1077010333538055,-0.0,-6.671382379863644e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.283811959903689e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.776303340913728e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,7.220743282232434e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.776301158126444e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004637454694602,287.339111328125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599657543735702e-09,0.0009891814552247,-0.0111027229577302,0.0,0.0,0.0,-0.0070930602960288,60.0,-0.1077010333538055,-0.0,-6.671382379863644e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.294854680774732e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.787931776372716e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.229331822600216e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.787930321181192e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004642971034627,287.3385925292969,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737228387341473e-09,0.0009903579484671,-0.0114631550386548,0.0,0.0,0.0,-0.0071612601168453,60.0,-0.0935907438397407,-0.0,-6.687261588922412e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.294854680774732e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.787931776372716e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,7.229331822600216e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.787930321181192e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004642971034627,287.3385925292969,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.1237487792969,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737228387341473e-09,0.0009903579484671,-0.0114631550386548,0.0,0.0,0.0,-0.0071612601168453,60.0,-0.0935907438397407,-0.0,-6.687261588922412e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.30570749915205e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.799360850593077e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.237773388624191e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.799358667805792e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0004648392496164,287.3381042480469,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872437120440054e-09,0.0009915140690281,-0.0118173938244581,0.0,0.0,0.0,-0.0072282892651855,60.0,-0.0786282643675804,-0.0,-6.702886423681775e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.30570749915205e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.799360850593077e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.237773388624191e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.799358667805792e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0004648392496164,287.3381042480469,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357727050781,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872437120440054e-09,0.0009915140690281,-0.0118173938244581,0.0,0.0,0.0,-0.0072282892651855,60.0,-0.0786282643675804,-0.0,-6.702886423681775e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.315980423707516e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.810178016778082e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.245763117680326e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.81017656158656e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004653523792512,287.33758544921875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,5.000408975774917e-09,0.0009926084894686,-0.0121526699513196,0.0,0.0,0.0,-0.0072917304933071,60.0,-0.062923289835453,-0.0,-6.71769200266681e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.315980423707516e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.810178016778082e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.245763117680326e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.81017656158656e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004653523792512,287.33758544921875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.150146484375,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,5.000408975774917e-09,0.0009926084894686,-0.0121526699513196,0.0,0.0,0.0,-0.0072917304933071,60.0,-0.062923289835453,-0.0,-6.71769200266681e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.320799290435387e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.815252997213976e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.249511691043153e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.815251542022452e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004655930970329,287.3373413085937,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581420898437,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060448060589806e-09,0.0009931218810379,-0.0123099647462368,0.0,0.0,0.0,-0.0073214946314692,60.0,-0.0548429787158966,-0.0,-6.72464324225075e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.325340943178162e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.820035484153776e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.253043440869078e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.820034028962256e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004658199613913,287.33709716796875,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170263581923345e-09,0.0009936057031154,-0.01245819311589,0.0,0.0,0.0,-0.0073495432734489,60.0,-0.046636763960123,-0.0,-6.731197998988139e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.333549678558484e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.828679321799429e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.259428093675524e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.828677866607904e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004662300052586,287.33660888671875,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261010929942,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0299407299607992,-0.0,-6.743051983448822e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.333549678558484e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.828679321799429e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.259428093675524e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.828677866607904e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004662300052586,287.33660888671875,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,287.18487548828125,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261010929942,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0299407299607992,-0.0,-6.743051983448822e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.340506221633404e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.836005483521149e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.264839223353192e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.836003300733864e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004665775049943,287.3361511230469,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531444981694,0.0,0.0,0.0,-0.0074432012625038,60.0,-0.0129550555720925,-0.0,-6.753106873702563e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.340506221633404e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.836005483521149e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.264839223353192e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.836003300733864e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004665775049943,287.3361511230469,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531444981694,0.0,0.0,0.0,-0.0074432012625038,60.0,-0.0129550555720925,-0.0,-6.753106873702563e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.346663136966528e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.842488361755386e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.269627531059086e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.842486906563865e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004668850451707,287.3356628417969,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382644552298643e-09,0.0009958770824596,-0.0131540670990943,0.0,0.0,0.0,-0.0074812220409512,60.0,0.0041363150812685,-0.0,-6.762010684724373e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.346663136966528e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.842488361755386e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.269627531059086e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.842486906563865e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004668850451707,287.3356628417969,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382644552298643e-09,0.0009958770824596,-0.0131540670990943,0.0,0.0,0.0,-0.0074812220409512,60.0,0.0041363150812685,-0.0,-6.762010684724373e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.352732013212516e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.848878835327925e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.274347444763407e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.8488773801364e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004671881906688,287.335205078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582445230266785e-09,0.0009965235367417,-0.0133521230891346,0.0,0.0,0.0,-0.0075187003239989,60.0,0.021181521937251,-0.0,-6.770793703481105e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.352732013212516e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.848878835327925e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.274347444763407e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.8488773801364e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004671881906688,287.335205078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,287.2480773925781,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.4582445230266785e-09,0.0009965235367417,-0.0133521230891346,0.0,0.0,0.0,-0.0075187003239989,60.0,0.021181521937251,-0.0,-6.770793703481105e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.356156806461512e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.852485527517274e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.27701117284596e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.852484072325753e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0004673592629842,287.3349914550781,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.500911726130653e-09,0.0009968883823603,-0.0134639013558626,0.0,0.0,0.0,-0.0075398520566523,60.0,0.0296406894922256,-0.0,-6.775752581233975e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.36009964789264e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.856637916527689e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.280077988980338e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.856635733740404e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004675562377087,287.3347473144531,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,287.2710266113281,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550029325007699e-09,0.0009973082924261,-0.0135925775393843,0.0,0.0,0.0,-0.0075642014853656,60.0,0.0380320437252521,-0.0,-6.781463923744013e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.369814506499095e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.86686791293323e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.287634070962667e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.866866457741708e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004680415149778,287.33428955078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983489289879,5.671061398260235e-09,0.0009983432246372,-0.0139096491038799,0.0,0.0,0.0,-0.0076242019422352,60.0,0.0545558221638202,-0.0,-6.79554830185225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.369814506499095e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.86686791293323e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.287634070962667e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.866866457741708e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004680415149778,287.33428955078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983489289879,5.671061398260235e-09,0.0009983432246372,-0.0139096491038799,0.0,0.0,0.0,-0.0076242019422352,60.0,0.0545558221638202,-0.0,-6.79554830185225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.381913696415722e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.879608842311428e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.297044066945091e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.879607387119904e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000468645885121,287.3338623046875,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996378794312,5.821787940618606e-09,0.0009996320586651,-0.0143045075237751,0.0,0.0,0.0,-0.0076989233493804,60.0,0.0705690756440162,-0.0,-6.81310794448109e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.381913696415722e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.879608842311428e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.297044066945091e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.879607387119904e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000468645885121,287.3338623046875,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996378794312,5.821787940618606e-09,0.0009996320586651,-0.0143045075237751,0.0,0.0,0.0,-0.0076989233493804,60.0,0.0705690756440162,-0.0,-6.81310794448109e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.39634264796041e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.894803952192888e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.308267231564969e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.894801769405603e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004693666705861,287.3334350585937,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001556140944331e-09,0.0010011692065745,-0.0147754373028874,0.0,0.0,0.0,-0.0077880420722067,60.0,0.0859813317656517,-0.0,-6.834080323869784e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.39634264796041e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.894803952192888e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.308267231564969e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.894801769405603e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,0.0004693666705861,287.3334350585937,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001556140944331e-09,0.0010011692065745,-0.0147754373028874,0.0,0.0,0.0,-0.0077880420722067,60.0,0.0859813317656517,-0.0,-6.834080323869784e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.412839426659048e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.91217530099675e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.321098382817581e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.912173845805228e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004701907164417,287.3329772949219,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029327822849,6.2070788509061e-09,0.0010029264958575,-0.015313820913434,0.0,0.0,0.0,-0.0078899282962083,60.0,0.1006093770265579,-0.0,-6.858096668338477e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.412839426659048e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.91217530099675e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.321098382817581e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.912173845805228e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004701907164417,287.3329772949219,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029327822849,6.2070788509061e-09,0.0010029264958575,-0.015313820913434,0.0,0.0,0.0,-0.0078899282962083,60.0,0.1006093770265579,-0.0,-6.858096668338477e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.42165352171287e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.921457240125164e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.327953790081665e-05,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.921455784933642e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004706309991888,287.332763671875,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.3793640136719,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,6.316888789825725e-09,0.0010038655018433,-0.0156014738604426,0.0,0.0,0.0,-0.0079443659633398,60.0,0.1075963228940963,-0.0,-6.870946123171964e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.430752106709406e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.93103822111152e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.33503038645722e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.931036765919998e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004710854846052,287.3325500488281,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302430047291645e-09,0.0010048347758129,-0.0158984046429395,0.0,0.0,0.0,-0.0080005601048469,60.0,0.1143210306763649,-0.0,-6.884222614189639e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.449318167753518e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.950589446816592e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.349470251938328e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.95058799162507e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0004720129072666,287.3321533203125,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1269675493240356,-0.0,-6.911353978011904e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.449318167753518e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.950589446816592e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.349470251938328e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.95058799162507e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0004720129072666,287.3321533203125,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615473137687794e-09,0.0010068126721307,-0.0165042951703071,0.0,0.0,0.0,-0.0081152273342013,60.0,0.1269675493240356,-0.0,-6.911353978011904e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.46756190387532e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.969800157705322e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.363659824477509e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.9697987025138e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004729242064058,287.33172607421875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831283191621e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1384118646383285,-0.0,-6.938065411077332e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.46756190387532e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.969800157705322e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.363659824477509e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.9697987025138e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004729242064058,287.33172607421875,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831283191621e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1384118646383285,-0.0,-6.938065411077332e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.484424663241953e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.987557859858498e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.376775465672836e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.987556404666976e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004737665585707,287.3313293457031,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098922338855118e-09,0.001010552747175,-0.0176499281078577,0.0,0.0,0.0,-0.008332054130733,60.0,0.1483971029520034,-0.0,-6.962801535337348e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.484424663241953e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.987557859858498e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.376775465672836e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.987556404666976e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004737665585707,287.3313293457031,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098922338855118e-09,0.001010552747175,-0.0176499281078577,0.0,0.0,0.0,-0.008332054130733,60.0,0.1483971029520034,-0.0,-6.962801535337348e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.498743747826666e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0001000263655441,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,7.387912773992866e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0001000263509922,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.000474481814308,287.3309020996094,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1567243337631225,-0.0,-6.983840705743205e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.498743747826666e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0001000263655441,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,7.387912773992866e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0001000263509922,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.000474481814308,287.3309020996094,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.476806640625,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315638987147e-09,0.0010120782535523,-0.0181171800941228,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1567243337631225,-0.0,-6.983840705743205e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.504544141236693e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0001000874399323,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.39242386771366e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0001000874253804,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004747715429402,287.3307189941406,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4853515625,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349570729786592e-09,0.0010126961860805,-0.0183064304292202,0.0,0.0,0.0,-0.0084563121199607,60.0,0.1601891219615936,-0.0,-6.992371481828742e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
