time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369360,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.509437222732232e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0001001389755401,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.396229193545878e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0001001389609882,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004750159569084,287.3305053710937,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.49334716796875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410533964247179e-09,0.001013217610307,-0.0184661019593477,0.0,0.0,0.0,-0.0084865344688296,60.0,0.1632464081048965,-0.0,-6.99957283245567e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.515593410469592e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001002038043225,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.401017501251772e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001002037897706,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004753234970849,287.3301086425781,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487228614877495e-09,0.0010138734942302,-0.0186669752001762,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1678460091352462,-0.0,-7.008637936678498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.515593410469592e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001002038043225,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,7.401017501251772e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001002037897706,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004753234970849,287.3301086425781,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5073547363281,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487228614877495e-09,0.0010138734942302,-0.0186669752001762,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1678460091352462,-0.0,-7.008637936678498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.516482532490043e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.000100213161204,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.401709444820881e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000100213146652,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004753679095301,287.3297424316406,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498294429808539e-09,0.0010139683727174,-0.0186959579586982,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1702583879232406,-0.0,-7.009946045855031e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.516482532490043e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.000100213161204,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.401709444820881e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000100213146652,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004753679095301,287.3297424316406,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498294429808539e-09,0.0010139683727174,-0.0186959579586982,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1702583879232406,-0.0,-7.009946045855031e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.512410906609148e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0001001702839857,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.398542220471427e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001001702694338,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004751645028591,287.329345703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1708883196115493,-0.0,-7.003947644079744e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.512410906609148e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0001001702839857,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,7.398542220471427e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0001001702694338,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004751645028591,287.329345703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267639160156,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1708883196115493,-0.0,-7.003947644079744e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.504352055955678e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000854244921,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.392274710582569e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000854099402,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.00047476196778,287.3289794921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347144670433181e-09,0.0010126760462298,-0.018300075083971,0.0,0.0,0.0,-0.0084551125764846,60.0,0.1708772480487823,-0.0,-6.992084422563495e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.504352055955678e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001000854244921,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.392274710582569e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000854099402,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.00047476196778,287.3289794921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347144670433181e-09,0.0010126760462298,-0.018300075083971,0.0,0.0,0.0,-0.0084551125764846,60.0,0.1708772480487823,-0.0,-6.992084422563495e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.499133739154786e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001000304764602,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.388216181425378e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0001000304619083,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0004745013138744,287.32879638671875,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350952148437,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121274972334,7.282128677843502e-09,0.0010121201630681,-0.0181297846138477,0.0,0.0,0.0,-0.0084228813648223,60.0,0.1708081364631652,-0.0,-6.984408429389077e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.493115794612096e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.996709559345618e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.383534830296412e-05,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.996708104154096e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004742006713058,287.32861328125,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.537109375,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114862816408,7.20714066204664e-09,0.0010114790638908,-0.0179333761334419,0.0,0.0,0.0,-0.008385706692934,60.0,0.1707153618335724,-0.0,-6.975560751243395e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.479412256041542e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.982279152609408e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.372876279987395e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982277697417884e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004735161492135,287.3282470703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100260842591,7.036398574911118e-09,0.0010100190993398,-0.017486160621047,0.0,0.0,0.0,-0.0083010625094175,60.0,0.170486569404602,-0.0,-6.955435338795726e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.479412256041542e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.982279152609408e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.372876279987395e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.982277697417884e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004735161492135,287.3282470703125,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100260842591,7.036398574911118e-09,0.0010100190993398,-0.017486160621047,0.0,0.0,0.0,-0.0083010625094175,60.0,0.170486569404602,-0.0,-6.955435338795726e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.464045433560386e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.966097422875464e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.360924792010337e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.96609596768394e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000472748564789,287.327880859375,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083888191729,6.8449406143145106e-09,0.0010083819506689,-0.0169846713542938,0.0,0.0,0.0,-0.0082061495631933,60.0,0.1702069193124771,-0.0,-6.932902607559299e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.464045433560386e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.966097422875464e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.360924792010337e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.96609596768394e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.000472748564789,287.327880859375,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083888191729,6.8449406143145106e-09,0.0010083819506689,-0.0169846713542938,0.0,0.0,0.0,-0.0082061495631933,60.0,0.1702069193124771,-0.0,-6.932902607559299e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.44790881476365e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.94910442386754e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.348373765125871e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.949103696271776e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004719425051007,287.3275451660156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438863299822515e-09,0.0010066627291962,-0.0164580326527357,0.0,0.0,0.0,-0.0081064775586128,60.0,0.1699005216360092,-0.0,-6.909279903766219e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.44790881476365e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.94910442386754e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.348373765125871e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.949103696271776e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004719425051007,287.3275451660156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438863299822515e-09,0.0010066627291962,-0.0164580326527357,0.0,0.0,0.0,-0.0081064775586128,60.0,0.1699005216360092,-0.0,-6.909279903766219e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.43181075854227e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.932152170222253e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.335853297263384e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.93215071503073e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0004711383662652,287.3271789550781,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049539851024,6.443309441550582e-09,0.0010049475822597,-0.0159326307475566,0.0,0.0,0.0,-0.0080070430412888,60.0,0.1695818603038787,-0.0,-6.885753833785202e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.43181075854227e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.932152170222253e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.335853297263384e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.93215071503073e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0004711383662652,287.3271789550781,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049539851024,6.443309441550582e-09,0.0010049475822597,-0.0159326307475566,0.0,0.0,0.0,-0.0080070430412888,60.0,0.1695818603038787,-0.0,-6.885753833785202e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.424010204384103e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.9239383416716e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.329786603804678e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.923936886480078e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.000470748724183,287.3270263671875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041228961199,6.346124958866994e-09,0.0010041164932772,-0.0156780574470758,0.0,0.0,0.0,-0.0079588647931814,60.0,0.1694223433732986,-0.0,-6.874368807530118e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.416489774594083e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.916019189404324e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.323937461478636e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.9160177342128e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004703730810433,287.32684326171875,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033214930444,6.2524265764807305e-09,0.0010033153230324,-0.0154326111078262,0.0,0.0,0.0,-0.0079124141484498,60.0,0.169265016913414,-0.0,-6.863401580403662e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.402557770954444e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.901347220875324e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.313100650208071e-05,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.90134649327956e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004696771211456,287.3265075683594,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.0788338807071796e-09,0.0010018309112638,-0.0149778733029961,0.0,0.0,0.0,-0.0078263562172651,60.0,0.168962150812149,-0.0,-6.843105637699409e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.402557770954444e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.901347220875324e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.313100650208071e-05,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.90134649327956e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004696771211456,287.3265075683594,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018369648605,6.0788338807071796e-09,0.0010018309112638,-0.0149778733029961,0.0,0.0,0.0,-0.0078263562172651,60.0,0.168962150812149,-0.0,-6.843105637699409e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.390620107296854e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.88877727650106e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.303816528292373e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.888775821309535e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004690808418672,287.3262023925781,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005648946389,5.930103963436295e-09,0.0010005589574575,-0.0145882572978734,0.0,0.0,0.0,-0.0077526243403553,60.0,0.1686871945858001,-0.0,-6.825739973237432e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.390620107296854e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.88877727650106e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.303816528292373e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.888775821309535e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004690808418672,287.3262023925781,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005648946389,5.930103963436295e-09,0.0010005589574575,-0.0145882572978734,0.0,0.0,0.0,-0.0077526243403553,60.0,0.1686871945858001,-0.0,-6.825739973237432e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.380775736644864e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.878410492092372e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.296159310499206e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.878409036900848e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.000468589074444,287.32586669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995158761739,5.807444747318868e-09,0.0009995100554078,-0.014266931451857,0.0,0.0,0.0,-0.0076918164268136,60.0,0.1684424579143524,-0.0,-6.81143532688111e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.380775736644864e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.878410492092372e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.296159310499206e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.878409036900848e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.000468589074444,287.32586669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995158761739,5.807444747318868e-09,0.0009995100554078,-0.014266931451857,0.0,0.0,0.0,-0.0076918164268136,60.0,0.1684424579143524,-0.0,-6.81143532688111e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.373277862323448e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.87051462288946e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.290327630471438e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.870513167697936e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004682145372498,287.3255615234375,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987168014049,5.714019923885871e-09,0.0009987110970541,-0.0140221882611513,0.0,0.0,0.0,-0.0076455012895166,60.0,0.168235182762146,-0.0,-6.800550522712001e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.373277862323448e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.87051462288946e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.290327630471438e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.870513167697936e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004682145372498,287.3255615234375,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987168014049,5.714019923885871e-09,0.0009987110970541,-0.0140221882611513,0.0,0.0,0.0,-0.0076455012895166,60.0,0.168235182762146,-0.0,-6.800550522712001e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.370325278723612e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.86740560620092e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.288031338248402e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.867404151009396e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004680670681409,287.3254089355469,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984022472053,5.677235570544781e-09,0.0009983965428546,-0.0139258233830332,0.0,0.0,0.0,-0.0076272655278444,60.0,0.1681452691555023,-0.0,-6.796266660558103e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.368087921757252e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.865048923529685e-05,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.286290929187089e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.865048195933924e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004679552803281,287.3252258300781,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981637122109,5.649352097236715e-09,0.0009981580078601,-0.0138527760282158,0.0,0.0,0.0,-0.0076134419068694,60.0,0.1680669635534286,-0.0,-6.793020901341151e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.365115693071856e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.861919534159824e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.283979357453063e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.8619180789683e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004678068507928,287.3249206542969,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978469461202,5.612319942116528e-09,0.0009978413581848,-0.0137557629495859,0.0,0.0,0.0,-0.0075950832106173,60.0,0.1679368168115615,-0.0,-6.78871074910603e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.365115693071856e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.861919534159824e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.283979357453063e-05,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.8619180789683e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004678068507928,287.3249206542969,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978469461202,5.612319942116528e-09,0.0009978413581848,-0.0137557629495859,0.0,0.0,0.0,-0.0075950832106173,60.0,0.1679368168115615,-0.0,-6.78871074910603e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.364139987155796e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.86089144134894e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.283220475073904e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.86089071375318e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004677580727729,287.3246154785156,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977428708225,5.600152341855846e-09,0.0009977372828871,-0.0137238865718245,0.0,0.0,0.0,-0.0075890510343015,60.0,0.1678412407636642,-0.0,-6.787294637433662e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.364139987155796e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.86089144134894e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.283220475073904e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.86089071375318e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004677580727729,287.3246154785156,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977428708225,5.600152341855846e-09,0.0009977372828871,-0.0137238865718245,0.0,0.0,0.0,-0.0075890510343015,60.0,0.1678412407636642,-0.0,-6.787294637433662e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.364314610138535e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.86107552307658e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.283356535481289e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.861074795480818e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004677668330259,287.3243408203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.6023252703596435e-09,0.0009977557929232,-0.0137295788154006,0.0,0.0,0.0,-0.007590128108859,60.0,0.1677763909101486,-0.0,-6.787547590647591e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.364314610138535e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.86107552307658e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.283356535481289e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.861074795480818e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004677668330259,287.3243408203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.6023252703596435e-09,0.0009977557929232,-0.0137295788154006,0.0,0.0,0.0,-0.007590128108859,60.0,0.1677763909101486,-0.0,-6.787547590647591e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.364887955598532e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.861679427558556e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.283802551683038e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.861678699962796e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004677954711951,287.32403564453125,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464004407982e-09,0.0009978167945519,-0.0137482807040214,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1677239090204239,-0.0,-6.788378215105696e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.364887955598532e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.861679427558556e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.283802551683038e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.861678699962796e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004677954711951,287.32403564453125,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464004407982e-09,0.0009978167945519,-0.0137482807040214,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1677239090204239,-0.0,-6.788378215105696e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
