time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371700,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.36511642066762e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.861919534159824e-05,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.283979357453063e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.861918806564064e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,0.0004678068507928,287.3238830566406,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612300402191295e-09,0.0009978411253541,-0.0137557117268443,0.0,0.0,0.0,-0.0075950734317302,60.0,0.1676989197731018,-0.0,-6.788708617477823e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.365249570691958e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.862059960141778e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.284083403646946e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.862059232546017e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.00046781351557,287.3237609863281,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139599635685045e-09,0.0009978553280234,-0.0137600591406226,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1676729768514633,-0.0,-6.78890188510195e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.365064033772796e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.861864964477718e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.283939339686185e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861864236881956e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004678042605519,287.3234558105469,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645814695976e-09,0.0009978355374187,-0.0137539971619844,0.0,0.0,0.0,-0.007594748865813,60.0,0.1676148325204849,-0.0,-6.788632589405097e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.365064033772796e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.861864964477718e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.283939339686185e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.861864236881956e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004678042605519,287.3234558105469,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645814695976e-09,0.0009978355374187,-0.0137539971619844,0.0,0.0,0.0,-0.007594748865813,60.0,0.1676148325204849,-0.0,-6.788632589405097e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.364191646454856e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.860946011031048e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.283260492840782e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.860944555839524e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004677606630139,287.3231811523437,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600764740876229e-09,0.0009977425215765,-0.0137254912406206,0.0,0.0,0.0,-0.0075893551111221,60.0,0.1675449311733245,-0.0,-6.787366402249972e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.364191646454856e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.860946011031048e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.283260492840782e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.860944555839524e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004677606630139,287.3231811523437,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600764740876229e-09,0.0009977425215765,-0.0137254912406206,0.0,0.0,0.0,-0.0075893551111221,60.0,0.1675449311733245,-0.0,-6.787366402249972e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.362586570205168e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.859255806077272e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.28201266610995e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.85925507848151e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004676805110648,287.3229064941406,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1674607992172241,-0.0,-6.785039374790358e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.362586570205168e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.859255806077272e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.28201266610995e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.85925507848151e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004676805110648,287.3229064941406,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1674607992172241,-0.0,-6.785039374790358e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.360329568153249e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.85687947832048e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,7.280256977537647e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.856878023128957e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004675677628256,287.3226318359375,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552638349115568e-09,0.0009973309934139,-0.0135994115844368,0.0,0.0,0.0,-0.0075654964894056,60.0,0.1673640012741089,-0.0,-6.781767325492184e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.360329568153249e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.85687947832048e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,7.280256977537647e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.856878023128957e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0004675677628256,287.3226318359375,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552638349115568e-09,0.0009973309934139,-0.0135994115844368,0.0,0.0,0.0,-0.0075654964894056,60.0,0.1673640012741089,-0.0,-6.781767325492184e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.358994429931045e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.855473035713658e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.279217970790341e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.855471580522136e-05,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004675010568462,287.322509765625,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359983264224866e-09,0.0009971887338906,-0.0135558201000094,0.0,0.0,0.0,-0.0075572477653622,60.0,0.167310357093811,-0.0,-6.779832517622708e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.357521048514172e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.853921073954552e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.278072007466108e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.853920346358792e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.000467427453259,287.3223876953125,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.5176383462196554e-09,0.0009970316896215,-0.0135077200829982,0.0,0.0,0.0,-0.0075481454841792,60.0,0.1672538965940475,-0.0,-6.777697336701749e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.354259964311495e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.85048754955642e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.275535608641803e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.850486094364896e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0004672645591199,287.3221130371094,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005515786004e-09,0.0009966843063011,-0.0134012727066874,0.0,0.0,0.0,-0.0075280023738741,60.0,0.1671338975429535,-0.0,-6.772973648594417e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.354259964311495e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.85048754955642e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.275535608641803e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.850486094364896e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0004672645591199,287.3221130371094,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005515786004e-09,0.0009966843063011,-0.0134012727066874,0.0,0.0,0.0,-0.0075280023738741,60.0,0.1671338975429535,-0.0,-6.772973648594417e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.350696200272068e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.846734610619023e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.272764196386561e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.846733883023262e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004670865600928,287.3218688964844,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849374786019,0.0,0.0,0.0,-0.0075059882365167,60.0,0.1670064032077789,-0.0,-6.767813687247326e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.350696200272068e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.846734610619023e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.272764196386561e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.846733883023262e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004670865600928,287.3218688964844,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849374786019,0.0,0.0,0.0,-0.0075059882365167,60.0,0.1670064032077789,-0.0,-6.767813687247326e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.346971637569368e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.842812141869216e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.269866910064593e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.842811414273456e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004669004993047,287.32159423828125,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1668732464313507,-0.0,-6.762422799511114e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.346971637569368e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.842812141869216e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.269866910064593e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.842811414273456e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004669004993047,287.32159423828125,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1668732464313507,-0.0,-6.762422799511114e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.343209239887074e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.838850382948294e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.266940519912168e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.838849655352532e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004667125758714,287.32135009765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1667369753122329,-0.0,-6.75697862106972e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.343209239887074e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.838850382948294e-05,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.266940519912168e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.838849655352532e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004667125758714,287.32135009765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1667369753122329,-0.0,-6.75697862106972e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.341338591184468e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.836880781222136e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.265486055985093e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.836880053626372e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004666191525757,287.3212280273437,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1666684001684188,-0.0,-6.754273584874684e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.339516691397876e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.834962111199276e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.26406869944185e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.834960656007752e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.000466528115794,287.32110595703125,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199977964162,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1665999591350555,-0.0,-6.751638181867747e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.336045332020149e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.831306670093908e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.261368591571227e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.831305214902386e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004663547151722,287.32086181640625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1664646714925766,-0.0,-6.746619618525075e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.336045332020149e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.831306670093908e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.261368591571227e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.831305214902386e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004663547151722,287.32086181640625,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1664646714925766,-0.0,-6.746619618525075e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.332894842373209e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.82798883342184e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.258918776642531e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.82798810582608e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004661973507609,287.3206481933594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1663327515125274,-0.0,-6.742066460674323e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.332894842373209e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.82798883342184e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.258918776642531e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.82798810582608e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004661973507609,287.3206481933594,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1663327515125274,-0.0,-6.742066460674323e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.33001356315799e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.824954759096728e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.256677781697363e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.824954031500964e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004660534323193,287.3204040527344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1662059426307678,-0.0,-6.73790410132824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.33001356315799e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.824954759096728e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.256677781697363e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.824954031500964e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,0.0004660534323193,287.3204040527344,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1662059426307678,-0.0,-6.73790410132824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.327298175776376e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.822095307754351e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.254565571201965e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.822094580158593e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004659178084693,287.3201599121094,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211430713534,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1660825461149215,-0.0,-6.733981905426846e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.327298175776376e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.822095307754351e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.254565571201965e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.822094580158593e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004659178084693,287.3201599121094,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211430713534,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1660825461149215,-0.0,-6.733981905426846e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.325998689746484e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.820727427722886e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.253554940689355e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.820725972531363e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004658528778236,287.320068359375,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124861868210928e-09,0.0009936729911714,-0.0124787203967571,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1660217493772506,-0.0,-6.732105362061702e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.32473994907923e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.81940102064982e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.252575596794486e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.81940029305406e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.000465789984446,287.3199462890625,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376146122813,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1659614741802215,-0.0,-6.730287793743629e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.322341065853834e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.816875535761936e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.25071004126221e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.816874808166176e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004656701930798,287.3197326660156,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1658426374197006,-0.0,-6.72682531899227e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.322341065853834e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.816875535761936e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.25071004126221e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.816874808166176e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004656701930798,287.3197326660156,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1658426374197006,-0.0,-6.72682531899227e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.320091339759529e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.814505756366998e-05,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.248960173455998e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.814505028771237e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004655577940866,287.31951904296875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1657260060310363,-0.0,-6.72357742814711e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.320091339759529e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.814505756366998e-05,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.248960173455998e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.814505028771237e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004655577940866,287.31951904296875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1657260060310363,-0.0,-6.72357742814711e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.318981756223366e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.813337965169922e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.248097244882956e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.81333723757416e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0004655023803934,287.31939697265625,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426031861969e-09,0.0009929253719747,-0.0122496495023369,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1656662821769714,-0.0,-6.721977285906179e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.317999501945452e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.812303323997185e-05,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.247333269333467e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.812302596401425e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004654533113352,287.3193054199219,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1656116992235183,-0.0,-6.720559753148336e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.316056821262464e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.810258052311838e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.245822052937001e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.810256597120316e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004653562791645,287.319091796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1654996424913406,-0.0,-6.717757372598498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
