time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374040,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.316056821262464e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.810258052311838e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.245822052937001e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.810256597120316e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004653562791645,287.319091796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1654996424913406,-0.0,-6.717757372598498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.315140778198838e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.809293260332196e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.245109736686572e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.809292532736436e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004653104988392,287.3190002441406,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989561208645909e-09,0.0009925160557031,-0.0121242487803101,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1654444932937622,-0.0,-6.716435763109986e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.314265480497852e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.808370668906718e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.244428707053885e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.808369941310956e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.000465266755782,287.3188781738281,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.012095658108592,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1653898954391479,-0.0,-6.715173128668539e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.312632028013468e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.806651360122488e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.243158324854448e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.806649904930964e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004651851777452,287.3186950683594,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1652825027704239,-0.0,-6.712817679499494e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.312632028013468e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.806651360122488e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.243158324854448e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.806649904930964e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004651851777452,287.3186950683594,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1652825027704239,-0.0,-6.712817679499494e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.311143367085606e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.80508339125663e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.242000719998032e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.805082663660868e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004651108465623,287.3184814453125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1651773154735565,-0.0,-6.710671129894763e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.311143367085606e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.80508339125663e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,7.242000719998032e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.805082663660868e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,0.0004651108465623,287.3184814453125,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939746833798608e-09,0.0009920900920405,-0.0119937397539615,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1651773154735565,-0.0,-6.710671129894763e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.309803135693072e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.80367185547948e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.24095807527192e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.803671127883716e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004650438786484,287.3182983398437,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1650744974613189,-0.0,-6.708738453653498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.309803135693072e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.80367185547948e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.24095807527192e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.803671127883716e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004650438786484,287.3182983398437,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1650744974613189,-0.0,-6.708738453653498e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.308610606240109e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.802416752791032e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.240031118271872e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.80241529759951e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004649843322113,287.318115234375,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1649740189313888,-0.0,-6.707020361318429e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.308610606240109e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.802416752791032e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,7.240031118271872e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.80241529759951e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.0004649843322113,287.318115234375,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183193208515e-09,0.0009918201249092,-0.0119110457599163,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1649740189313888,-0.0,-6.707020361318429e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.308063454227522e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.801840496947988e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.239605474751443e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.801839041756466e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004649569746106,287.3180236816406,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.164924681186676,-0.0,-6.706231658881735e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.307558502769098e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.801308624446392e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.239212573040277e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.80130789685063e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004649317706935,287.31793212890625,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1648758798837661,-0.0,-6.70550335257758e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.306662832386792e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.800365660339594e-05,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.2385162638966e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.800364932743832e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.000464887038106,287.3177490234375,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1647800803184509,-0.0,-6.70421300696944e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.306662832386792e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.800365660339594e-05,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.2385162638966e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.800364932743832e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.000464887038106,287.3177490234375,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1647800803184509,-0.0,-6.70421300696944e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.305906132794917e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.79956821538508e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.237927638925612e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.799567487789318e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004648492322303,287.31756591796875,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1646864414215088,-0.0,-6.703121613327312e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.305906132794917e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.79956821538508e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.237927638925612e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.799567487789318e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004648492322303,287.31756591796875,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1646864414215088,-0.0,-6.703121613327312e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.305516141466796e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.79915785137564e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,7.2376242314931e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.799157123779878e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004648297326639,287.31744384765625,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1646314412355423,-0.0,-6.702559574023327e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.305291314376518e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.798920655157416e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.237448880914599e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.798919927561656e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004648184985853,287.3173828125,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1645951718091964,-0.0,-6.702234855993083e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.304819104727358e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.798422979656608e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.237081445055082e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798422252060844e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004647948953788,287.31719970703125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.0117872171103954,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1645062267780304,-0.0,-6.701554156052225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.304819104727358e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.798422979656608e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.237081445055082e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.798422252060844e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004647948953788,287.31719970703125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.0117872171103954,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1645062267780304,-0.0,-6.701554156052225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.304629202233627e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.798223618417978e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,7.236934470711276e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.798222890822216e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004647854657378,287.3171081542969,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585588885430306e-09,0.0009913957910612,-0.0117810340598225,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1644626408815384,-0.0,-6.701281307641693e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.304480772698298e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.798067185329272e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.23681878298521e-05,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.798066457733512e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.0004647780151572,287.3170471191406,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1644195914268493,-0.0,-6.701066723735495e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.304288687417284e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.7978649137076e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.23666962585412e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.797864186111838e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004647684399969,287.3168640136719,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.164335161447525,-0.0,-6.700790322611283e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.304288687417284e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.7978649137076e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.23666962585412e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.797864186111838e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004647684399969,287.3168640136719,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.164335161447525,-0.0,-6.700790322611283e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.304231207352132e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.7978045232594e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.236624514916912e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.79780379566364e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004647655587177,287.31671142578125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1642529070377349,-0.0,-6.700707189111199e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.304231207352132e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.7978045232594e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.236624514916912e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.79780379566364e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004647655587177,287.31671142578125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1642529070377349,-0.0,-6.700707189111199e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.30430687731132e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.797883831197396e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.236683450173587e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.797883103601636e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004647693422157,287.3165588378906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1641729027032852,-0.0,-6.700815191607036e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.30430687731132e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.797883831197396e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.236683450173587e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.797883103601636e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0004647693422157,287.3165588378906,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1641729027032852,-0.0,-6.700815191607036e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.30451788008213e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.798105747904629e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.236847159219906e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.798105020308868e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004647798778023,287.3163757324219,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1640951037406921,-0.0,-6.701118593355204e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.30451788008213e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.798105747904629e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.236847159219906e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.798105020308868e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004647798778023,287.3163757324219,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1640951037406921,-0.0,-6.701118593355204e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.30466703721322e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.798263636184856e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.236963574541733e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.798262908589096e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004647873574867,287.3163146972656,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859010971358657e-09,0.0009913996327668,-0.0117822187021374,0.0,0.0,0.0,-0.0072216349653899,60.0,0.164057046175003,-0.0,-6.70133388780414e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.304854029323906e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.7984608146362e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.237109093694016e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.79846008704044e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004647966998163,287.31622314453125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1640195101499557,-0.0,-6.701603183500994e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.305326966568828e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.798958490137012e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.237477257149294e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.79895776254125e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004648203030228,287.31610107421875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1639460176229477,-0.0,-6.702283883441852e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.305326966568828e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.798958490137012e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.237477257149294e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.79895776254125e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004648203030228,287.31610107421875,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1639460176229477,-0.0,-6.702283883441852e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.305926505476236e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.79958931566216e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.237942918436602e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.7995885880664e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004648502217605,287.3159484863281,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1638745814561844,-0.0,-6.703146482323066e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.305926505476236e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.79958931566216e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.237942918436602e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.7995885880664e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004648502217605,287.3159484863281,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1638745814561844,-0.0,-6.703146482323066e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.30640017031692e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.800087718758732e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.23831108189188e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.800087718758732e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004648738831747,287.3158264160156,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1638272255659103,-0.0,-6.703827892806657e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
