time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376320,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.30664682528004e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.80034819804132e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.238503167172894e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.800347470445558e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0004648862231988,287.3157958984375,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1638052314519882,-0.0,-6.704183874717273e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.307493746746331e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.80124023044482e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.239162368932739e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.801239502849056e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004649285401683,287.3156433105469,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.163737952709198,-0.0,-6.705403876594573e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.307493746746331e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.80124023044482e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.239162368932739e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.801239502849056e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004649285401683,287.3156433105469,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.163737952709198,-0.0,-6.705403876594573e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.307956497650594e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.801726992009208e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,7.23952180123888e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.801726992009208e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004649516486097,287.3155822753906,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999715396291785e-09,0.0009917498100548,-0.0118895322084426,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1637050807476043,-0.0,-6.706070365680716e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.308454173151404e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.80225158855319e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,7.239909609779716e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.802250860957427e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004649765323847,287.3155212402344,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061741336231535e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1636727005243301,-0.0,-6.706788013843834e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.30953974602744e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.803394641494378e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.240753620862961e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.803393913898616e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.000465030723717,287.3153686523437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1636093705892563,-0.0,-6.708351207862506e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.30953974602744e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.803394641494378e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.240753620862961e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.803393913898616e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.000465030723717,287.3153686523437,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1636093705892563,-0.0,-6.708351207862506e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,9.310757741332054e-05,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.050000000745058,9.80467739282176e-05,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,7.241700950544327e-05,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,9.804676665225998e-05,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33447265625,0.0,0.050000000745058,0.0004650915798265,287.31524658203125,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3101806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809508323669,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1636344343423843,-0.0,-6.71010695896257e-08,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,9.310757741332054e-05,298.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.050000000745058,9.80467739282176e-05,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,7.241700950544327e-05,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,9.804676665225998e-05,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33447265625,0.0,0.050000000745058,0.0004650915798265,287.31524658203125,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3101806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809508323669,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1636344343423843,-0.0,-6.71010695896257e-08,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.6352218985557556,0.050000000745058,0.040835827589035,298.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.6352218985557556,0.050000000745058,0.0430020913481712,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.6352218985557556,0.050000000745058,0.0317611992359161,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.6352218985557556,0.050000000745058,0.0430020913481712,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.6352218985557556,0.050000000745058,0.2039833962917328,287.32012939453125,291.1499938964844,287.5506896972656,286.8685607910156,293.92559814453125,295.6359558105469,287.4199523925781,1.0,0.1097284704446792,0.0113451732322573,0.0113451732322573,1.0,1.0,-0.4376231431961059,8.50297851684445e-07,0.4376222789287567,-0.1328074336051941,0.0,0.0,0.0,10.112574577331545,60.0,902.9678344726562,-0.0,12.277576446533203,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.6315786838531494,0.050000000745058,0.0452353097498416,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.6315786838531494,0.050000000745058,0.0476349629461765,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.6315786838531494,0.050000000745058,0.0351830199360847,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.6315786838531494,0.050000000745058,0.0476349629461765,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906799316406,0.6315786838531494,0.050000000745058,0.2259597480297088,287.8603210449219,291.1499938964844,287.552734375,286.8656616210937,294.8144836425781,297.7431335449219,288.3581237792969,1.0,0.1210925951600074,0.0226903464645147,0.0226903464645147,1.0,1.0,-0.4819895923137665,3.4490069538151147e-06,0.4819861352443695,-0.1414734721183776,0.0,0.0,0.0,12.500602722167969,60.0,1870.524169921875,-0.0,16.68069076538086,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0456797629594802,298.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0481029897928237,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0355287045240402,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0481029897928237,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.2281798720359802,289.5088195800781,291.1499938964844,287.56072998046875,286.8636779785156,294.794677734375,297.7929382324219,289.8088073730469,1.0,0.1406039893627166,0.0453806929290294,0.0453806929290294,1.0,1.0,-0.4867269098758697,3.561288394848816e-05,0.4866912961006164,-0.1424978226423263,0.0,0.0,0.0,20.01275634765625,60.0,1821.8153076171875,-0.0,23.190902709960938,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0456797629594802,298.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0481029897928237,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0355287045240402,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.0481029897928237,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.571147620677948,0.050000000745058,0.2281798720359802,289.5088195800781,291.1499938964844,287.56072998046875,286.8636779785156,294.794677734375,297.7929382324219,289.8088073730469,1.0,0.1406039893627166,0.0453806929290294,0.0453806929290294,1.0,1.0,-0.4867269098758697,3.561288394848816e-05,0.4866912961006164,-0.1424978226423263,0.0,0.0,0.0,20.01275634765625,60.0,1821.8153076171875,-0.0,23.190902709960938,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136108398437,0.5493730306625366,0.050000000745058,0.0458169914782047,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136108398437,0.5493730306625366,0.050000000745058,0.0482474975287914,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136108398437,0.5493730306625366,0.050000000745058,0.0356354378163814,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136108398437,0.5493730306625366,0.050000000745058,0.0482474975287914,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136108398437,0.5493730306625366,0.050000000745058,0.2288653552532196,290.06719970703125,291.1499938964844,287.5666198730469,286.8645324707031,294.782958984375,297.7701110839844,290.3251953125,1.0,0.1490124464035034,0.0567258670926094,0.0567258670926094,1.0,1.0,-0.488189160823822,9.978993330150844e-05,0.488089382648468,-0.1427417546510696,0.0,0.0,0.0,23.68009757995605,60.0,1649.8548583984375,-0.0,26.345346450805664,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.5325484275817871,0.050000000745058,0.045948427170515,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.5325484275817871,0.050000000745058,0.0483859069645404,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.5325484275817871,0.050000000745058,0.0357376635074615,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.5325484275817871,0.050000000745058,0.0483859069645404,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.5325484275817871,0.050000000745058,0.2295219004154205,290.5615234375,291.1499938964844,287.5736999511719,286.8665771484375,294.7732238769531,297.75262451171875,290.7964172363281,1.0,0.1565797626972198,0.245380699634552,0.245380699634552,0.9973306655883788,1.0,-0.4895899295806885,0.032283779233694,0.4573061764240265,-0.1109954938292503,0.0,0.0,0.0,27.19941520690918,60.0,1483.2232666015625,-0.0,29.37895393371582,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5114534497261047,0.050000000745058,0.0461656302213668,298.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5114534497261047,0.050000000745058,0.0486146323382854,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5114534497261047,0.050000000745058,0.0359066016972065,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5114534497261047,0.050000000745058,0.0486146323382854,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3061828613281,0.5114534497261047,0.050000000745058,0.2306068837642669,291.3466491699219,291.1499938964844,287.58935546875,286.8730773925781,294.4019775390625,297.73223876953125,291.544189453125,1.0,0.1682236492633819,0.5841919183731079,0.5841919183731079,0.9925366640090942,1.0,-0.4919045567512512,0.1746190786361694,0.3172854781150818,0.0302548315376043,0.0,0.0,0.0,33.02716445922852,60.0,1178.1773681640625,-0.0,34.41178131103516,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5096157789230347,0.050000000745058,0.0461885035037994,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5096157789230347,0.050000000745058,0.0486387200653553,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5096157789230347,0.050000000745058,0.0359243899583816,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5096157789230347,0.050000000745058,0.0486387200653553,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.5096157789230347,0.050000000745058,0.2307211458683014,291.42724609375,291.1499938964844,287.59136962890625,286.8740539550781,294.1635131835937,297.73065185546875,291.6158142089844,1.0,0.169401153922081,0.6226903200149536,0.6226903200149536,0.991991937160492,1.0,-0.4921482503414154,0.185475468635559,0.3066727817058563,0.0410189069807529,0.0,0.0,0.0,33.640350341796875,60.0,1109.5704345703125,-0.0,34.94548416137695,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0463924258947372,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0488534569740295,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0360829979181289,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0488534569740295,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.2317397594451904,291.93310546875,291.1499938964844,287.6134338378906,286.88580322265625,293.3384704589844,297.720703125,292.0111389160156,1.0,0.1795568317174911,1.0,1.0,0.986653208732605,1.0,-0.4943210780620575,0.2150379866361618,0.2792830765247345,0.0700734481215477,0.0,0.0,0.0,39.098628997802734,60.0,565.6304321289062,-0.0,39.74015426635742,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0463924258947372,298.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0488534569740295,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0360829979181289,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.0488534569740295,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159545898437,0.495499700307846,0.050000000745058,0.2317397594451904,291.93310546875,291.1499938964844,287.6134338378906,286.88580322265625,293.3384704589844,297.720703125,292.0111389160156,1.0,0.1795568317174911,1.0,1.0,0.986653208732605,1.0,-0.4943210780620575,0.2150379866361618,0.2792830765247345,0.0700734481215477,0.0,0.0,0.0,39.098628997802734,60.0,565.6304321289062,-0.0,39.74015426635742,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.4878831207752228,0.050000000745058,0.0465236566960811,298.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.4878831207752228,0.050000000745058,0.0489916503429412,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.4878831207752228,0.050000000745058,0.0361850671470165,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.4878831207752228,0.050000000745058,0.0489916503429412,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.4878831207752228,0.050000000745058,0.2323953062295913,292.17059326171875,291.1499938964844,287.6329650878906,286.8974609375,293.3281555175781,297.7172546386719,292.247802734375,1.0,0.1857824176549911,1.0,1.0,0.9871928691864014,1.0,-0.4957194924354553,0.2157237529754638,0.2799957394599914,0.0705417469143867,0.0,0.0,0.0,42.60919952392578,60.0,425.2368469238281,-0.0,42.85134506225586,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.485825777053833,0.050000000745058,0.0465610474348068,298.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.485825777053833,0.050000000745058,0.049031026661396,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.485825777053833,0.050000000745058,0.0362141467630863,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.485825777053833,0.050000000745058,0.049031026661396,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22979736328125,0.485825777053833,0.050000000745058,0.232582077383995,292.2447509765625,290.6499938964844,287.6395874023437,286.9015808105469,293.3310546875,297.7166748046875,292.3197937011719,1.0,0.1875153630971908,1.0,1.0,0.987363338470459,1.0,-0.4961179196834564,0.2158781439065933,0.2802397608757019,0.0706404820084571,0.0,0.0,0.0,43.60944366455078,48.0,396.099609375,-0.0,43.74092483520508,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.0466030426323413,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.049075249582529,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.0362468101084232,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.049075249582529,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.232791855931282,292.5199279785156,290.1499938964844,287.6695861816406,286.92108154296875,293.34539794921875,297.7164001464844,292.5788879394531,1.0,0.1889580637216568,1.0,1.0,0.9880734086036682,1.0,-0.4965657293796539,0.2159972786903381,0.2805684506893158,0.0708445832133293,0.0,0.0,0.0,44.734413146972656,36.0,298.88385009765625,-0.0,44.743011474609375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.0466030426323413,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.049075249582529,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.0362468101084232,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.049075249582529,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5077209472656,0.4835468232631683,0.050000000745058,0.232791855931282,292.5199279785156,290.1499938964844,287.6695861816406,286.92108154296875,293.34539794921875,297.7164001464844,292.5788879394531,1.0,0.1889580637216568,1.0,1.0,0.9880734086036682,1.0,-0.4965657293796539,0.2159972786903381,0.2805684506893158,0.0708445832133293,0.0,0.0,0.0,44.734413146972656,36.0,298.88385009765625,-0.0,44.743011474609375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.4847622513771057,0.050000000745058,0.0465805828571319,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.4847622513771057,0.050000000745058,0.0490515977144241,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.4847622513771057,0.050000000745058,0.0362293422222137,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.4847622513771057,0.050000000745058,0.0490515977144241,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.4847622513771057,0.050000000745058,0.2326796650886535,292.6329345703125,290.1499938964844,287.6859436035156,286.9320983886719,293.3536376953125,297.7172241210937,292.684326171875,1.0,0.1877659410238266,1.0,1.0,0.9884284734725952,1.0,-0.4963265061378479,0.215856522321701,0.2804699838161468,0.0708675608038902,0.0,0.0,0.0,44.13489532470703,36.0,260.4603271484375,-0.0,44.20866012573242,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7221069335937,0.4872678518295288,0.050000000745058,0.0465347692370414,298.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7221069335937,0.4872678518295288,0.050000000745058,0.049003355205059,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7221069335937,0.4872678518295288,0.050000000745058,0.0361937098205089,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7221069335937,0.4872678518295288,0.050000000745058,0.049003355205059,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7221069335937,0.4872678518295288,0.050000000745058,0.2324508130550384,292.7313842773437,289.6499938964844,287.703125,286.9439697265625,293.35565185546875,297.7185363769531,292.776123046875,1.0,0.1854865998029709,1.0,1.0,0.9598119854927064,1.0,-0.4958384335041046,0.2160616219043731,0.2797768115997314,0.0713005512952804,0.0,0.0,0.0,42.91096878051758,25.0,226.4445037841797,-0.0,43.119441986083984,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8193359375,0.4913665950298309,0.050000000745058,0.0464620180428028,298.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8193359375,0.4913665950298309,0.050000000745058,0.0489267408847808,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8193359375,0.4913665950298309,0.050000000745058,0.0361371263861656,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8193359375,0.4913665950298309,0.050000000745058,0.0489267408847808,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8193359375,0.4913665950298309,0.050000000745058,0.2320874035358429,292.82720947265625,289.6499938964844,287.7236328125,286.9584045410156,293.3531799316406,297.72039794921875,292.8648986816406,1.0,0.1819151490926742,1.0,1.0,0.9273167252540588,1.0,-0.4950632750988006,0.2163693457841873,0.2786939442157745,0.0719261690974235,0.0,0.0,0.0,40.96687316894531,25.0,191.5035552978516,-0.0,41.39358901977539,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827209472656,0.4983894228935241,0.050000000745058,0.0463463552296161,298.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.5791977047920227,0.176222413778305,0.0711751654744148,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827209472656,0.4983894228935241,0.050000000745058,0.036047164350748,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827209472656,0.4983894228935241,0.050000000745058,0.0488049425184726,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827209472656,0.4983894228935241,0.050000000745058,0.2315096408128738,292.8898010253906,289.1499938964844,287.7398986816406,286.97003173828125,293.34771728515625,297.7220764160156,292.9227294921875,1.0,0.1788058429956436,1.0,1.0,0.9025789499282836,1.0,-0.5206083655357361,0.2283239513635635,0.2922844290733337,0.0766805931925773,0.0,0.0,0.0,38.06352233886719,43.0,168.83094787597656,-0.0,41.73088455200195,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0461807772517204,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497436523437,0.8022395968437195,0.1844977736473083,0.1737210750579834,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0359183810651302,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0486305803060531,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.2306825369596481,293.0444641113281,288.6499938964844,287.7796325683594,286.9989624023437,293.3414306640625,297.7256164550781,293.06707763671875,1.0,0.1838032901287078,1.0,1.0,0.8453459739685059,1.0,-0.6421853303909302,0.2832933068275451,0.3588919937610626,0.1036419942975044,0.0,0.0,0.0,34.62985610961914,31.0,142.5008087158203,-0.0,52.87108612060547,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0461807772517204,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0497436523437,0.8022395968437195,0.1844977736473083,0.1737210750579834,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0359183810651302,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.0486305803060531,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0341491699219,0.5101876258850098,0.050000000745058,0.2306825369596481,293.0444641113281,288.6499938964844,287.7796325683594,286.9989624023437,293.3414306640625,297.7256164550781,293.06707763671875,1.0,0.1838032901287078,1.0,1.0,0.8453459739685059,1.0,-0.6421853303909302,0.2832933068275451,0.3588919937610626,0.1036419942975044,0.0,0.0,0.0,34.62985610961914,31.0,142.5008087158203,-0.0,52.87108612060547,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0461424514651298,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12322998046875,0.8195362687110901,0.1939245760440826,0.1822547018527984,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0358885750174522,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0485902242362499,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.2304911017417907,293.1220397949219,288.1499938964844,287.822021484375,287.03045654296875,293.1073303222656,297.7247009277344,293.125,1.0,0.1823383718729019,1.0,1.0,0.6852113604545593,1.0,-0.6520658135414124,0.3066735863685608,0.3453921973705292,0.1248642727732658,0.0,0.0,0.0,33.696537017822266,25.0,42.96571731567383,-0.0,53.12667846679688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0461424514651298,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12322998046875,0.8195362687110901,0.1939245760440826,0.1822547018527984,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0358885750174522,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.0485902242362499,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.5133314728736877,0.050000000745058,0.2304911017417907,293.1220397949219,288.1499938964844,287.822021484375,287.03045654296875,293.1073303222656,297.7247009277344,293.125,1.0,0.1823383718729019,1.0,1.0,0.6852113604545593,1.0,-0.6520658135414124,0.3066735863685608,0.3453921973705292,0.1248642727732658,0.0,0.0,0.0,33.696537017822266,25.0,42.96571731567383,-0.0,53.12667846679688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0460528545081615,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.03326416015625,0.8442111015319824,0.2046267688274383,0.1920812577009201,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0358188860118389,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0484958738088607,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.2300435453653335,293.0422668457031,287.6499938964844,287.8667907714844,287.0642395019531,292.1910705566406,297.7218933105469,292.99755859375,1.0,0.1791804581880569,1.0,1.0,0.525076687335968,1.0,-0.6630170345306396,0.3804127275943756,0.2826042771339416,0.1960272639989853,0.0,0.0,0.0,31.412919998168945,25.0,-237.43722534179688,-0.0,52.00110626220703,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0460528545081615,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.03326416015625,0.8442111015319824,0.2046267688274383,0.1920812577009201,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0358188860118389,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.0484958738088607,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5214441418647766,0.050000000745058,0.2300435453653335,293.0422668457031,287.6499938964844,287.8667907714844,287.0642395019531,292.1910705566406,297.7218933105469,292.99755859375,1.0,0.1791804581880569,1.0,1.0,0.525076687335968,1.0,-0.6630170345306396,0.3804127275943756,0.2826042771339416,0.1960272639989853,0.0,0.0,0.0,31.412919998168945,25.0,-237.43722534179688,-0.0,52.00110626220703,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90557861328125,0.5254247188568115,0.050000000745058,0.0460131019353866,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.857177734375,0.8567922115325928,0.2099425941705703,0.1971156150102615,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.90557861328125,0.5254247188568115,0.050000000745058,0.0357879698276519,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90557861328125,0.5254247188568115,0.050000000745058,0.0484540127217769,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90557861328125,0.5254247188568115,0.050000000745058,0.2298449724912643,292.8759765625,287.6499938964844,287.8899841308594,287.0819091796875,291.33563232421875,297.7195739746094,292.7886962890625,1.0,0.1779888421297073,1.0,1.0,0.4450093805789947,1.0,-0.6686854362487793,0.4452404975891113,0.2234449535608291,0.2594243288040161,0.0,0.0,0.0,30.411985397338867,25.0,-496.2612609863281,-0.0,51.608924865722656,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5290508270263672,0.050000000745058,0.0459789596498012,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5531005859375,0.8688376545906067,0.2149426490068435,0.2019653022289276,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5290508270263672,0.050000000745058,0.0357614122331142,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5290508270263672,0.050000000745058,0.0484180599451065,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6343688964844,0.5290508270263672,0.050000000745058,0.2296744287014007,292.5838317871094,287.1499938964844,287.9136657714844,287.1000366210937,290.2552795410156,297.71612548828125,292.4472961425781,1.0,0.1769820153713226,1.0,1.0,0.3560075163841247,1.0,-0.6741851568222046,0.5255782604217529,0.1486069113016128,0.3383069634437561,0.0,0.0,0.0,29.562328338623047,25.0,-821.487548828125,-0.0,51.3622932434082,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
