time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378420,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659240722656,0.5327832698822021,0.050000000745058,0.0459456704556942,298.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489807128906,0.8814378976821899,0.219974011182785,0.2069852501153946,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659240722656,0.5327832698822021,0.050000000745058,0.0357355214655399,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659240722656,0.5327832698822021,0.050000000745058,0.0483830012381076,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1659240722656,0.5327832698822021,0.1325300186872482,0.2295081317424774,292.0917358398437,287.1499938964844,287.94110107421875,287.12115478515625,289.1777038574219,297.7100830078125,291.91217041015625,1.0,0.1760373264551162,1.0,1.0,0.2549420595169067,1.0,-0.6798974275588989,0.6026508212089539,0.0772466287016868,0.4138951897621155,0.0,0.0,0.0,28.738025665283203,25.0,-1158.48974609375,-0.0,51.16437530517578,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430053710937,0.6642301678657532,0.050000000745058,0.045303788036108,298.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.9173079133033752,0.2247264981269836,0.1253615170717239,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430053710937,0.6642301678657532,0.050000000745058,0.0352362804114818,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6430053710937,0.6642301678657532,0.050000000745058,0.0477070696651935,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.51324462890625,0.888719379901886,0.1332999467849731,0.5439310073852539,291.489501953125,286.6499938964844,287.9623107910156,287.1375732421875,288.6965026855469,297.6918029785156,291.2752380371094,1.0,0.1805882155895233,1.0,1.0,0.1780037581920623,1.0,-0.9575324654579164,0.8906052112579346,0.0669272616505622,0.6457297801971436,0.0,0.0,0.0,14.483895301818848,43.0,-1558.8914794921875,-0.0,73.60328674316406,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.8918483853340149,0.1319489777088165,0.0919771865010261,298.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331237792969,0.8683615326881409,0.2331799119710922,0.0895408689975738,297.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.7072153687477112,0.050000000745058,0.0351738035678863,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85076904296875,0.7072153687477112,0.050000000745058,0.0476224832236766,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7034912109375,0.9621922373771667,0.1313707530498504,0.5644623637199402,290.691650390625,286.6499938964844,287.9884338378906,287.1578063964844,288.0724792480469,297.6371459960937,290.5251770019531,1.0,0.1873079240322113,1.0,1.0,0.0847846493124961,1.0,-1.0249866247177124,1.0202571153640747,0.0047295014373958,0.7618190050125122,0.0,0.0,0.0,13.178789138793944,43.0,-1722.8521728515625,-0.0,81.89712524414062,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0879821777344,0.9388399124145508,0.127376914024353,0.1155791580677032,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059875488281,0.8925230503082275,0.2398416846990585,0.1061749085783958,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.6852623820304871,0.050000000745058,0.0352018848061561,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.6852623820304871,0.050000000745058,0.0476605035364627,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.9449238777160645,0.1294353604316711,0.5872318744659424,290.0736999511719,286.1499938964844,288.01251220703125,287.1765441894531,288.0099792480469,297.5871887207031,289.94989013671875,1.0,0.1948928534984588,1.0,1.0,0.0,1.0,-1.0583211183547974,1.0583189725875854,2.054058086287114e-06,0.7945038080215454,0.0,0.0,0.0,14.586906433105469,61.0,-1614.7515869140625,-0.0,94.93368530273438,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939208984375,0.875349760055542,0.1193712279200553,0.1096880212426185,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38836669921875,0.9324473738670348,0.2468229532241821,0.1377074569463729,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939819335937,0.877882719039917,0.1218484193086624,0.0860433503985405,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4642028808594,0.6527466177940369,0.050000000745058,0.0477361269295215,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920593261719,0.8886884450912476,0.1261984556913375,0.5727755427360535,289.38116455078125,286.1499938964844,288.0550842285156,287.2097473144531,288.05255126953125,297.5084228515625,289.3126220703125,1.0,0.2119022160768509,1.0,1.0,0.0,1.0,-1.144818663597107,1.1448174715042114,1.1478409760456998e-06,0.8644139170646667,0.0,0.0,0.0,17.668956756591797,61.0,-1180.367919921875,-0.0,119.9835968017578,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2877197265625,0.8541927337646484,0.1180581524968147,0.1083979085087776,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.9494395852088928,0.2472581416368484,0.1536043733358383,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2871398925781,0.8588341474533081,0.120441660284996,0.085718497633934,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.639859139919281,0.050000000745058,0.0477767512202262,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2856750488281,0.868851363658905,0.1255790740251541,0.5700908899307251,289.275146484375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614013671875,297.4938049316406,289.2130126953125,1.0,0.2157709747552871,1.0,1.0,0.0,1.0,-1.1587868928909302,1.158785700798035,1.1714552101693698e-06,0.8756670951843262,0.0,0.0,0.0,18.89441299438477,79.0,-1096.679931640625,-0.0,125.98933410644533,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7797249555587769,0.1122944578528404,0.1026667132973671,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7898864746094,0.9906477332115172,0.2458542436361313,0.2197378277778625,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8030700683594,0.7839818596839905,0.1139522865414619,0.0811355113983154,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.7758265733718872,0.1103694513440132,0.1065307408571243,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014221191406,0.8013429045677185,0.1222141608595848,0.5554511547088623,288.7925720214844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4170837402344,288.7585144042969,1.0,0.2420883476734161,1.0,1.0,0.0,1.0,-1.278733730316162,1.278732419013977,1.3874168871552683e-06,0.9720667600631714,0.0,0.0,0.0,25.70885467529297,67.0,-694.6176147460938,-0.0,175.17550659179688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7797249555587769,0.1122944578528404,0.1026667132973671,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7898864746094,0.9906477332115172,0.2458542436361313,0.2197378277778625,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8030700683594,0.7839818596839905,0.1139522865414619,0.0811355113983154,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.7758265733718872,0.1103694513440132,0.1065307408571243,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014221191406,0.8013429045677185,0.1222141608595848,0.5554511547088623,288.7925720214844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4170837402344,288.7585144042969,1.0,0.2420883476734161,1.0,1.0,0.0,1.0,-1.278733730316162,1.278732419013977,1.3874168871552683e-06,0.9720667600631714,0.0,0.0,0.0,25.70885467529297,67.0,-694.6176147460938,-0.0,175.17550659179688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6496887207031,0.7274741530418396,0.1102722957730293,0.1008813604712486,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63946533203125,0.9454456567764282,0.2426115572452545,0.2317350059747696,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494140625,0.7304834723472595,0.1116456538438797,0.0795211642980575,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6501159667969,0.7221840023994446,0.1069977059960365,0.1037625670433044,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6481018066406,0.7472738027572632,0.120559461414814,0.5493365526199341,288.641845703125,286.1499938964844,288.14263916015625,287.27838134765625,288.1403503417969,297.38299560546875,288.61865234375,1.0,0.2504902482032776,1.0,1.0,0.0,1.0,-1.277677297592163,1.2776758670806885,1.385672021569917e-06,0.9715189337730408,0.0,0.0,0.0,32.42972183227539,67.0,-526.7590942382812,-0.0,189.55235290527344,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.6940169334411621,0.1086894273757934,0.0994797423481941,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.8985385894775391,0.2408867180347442,0.2296487540006637,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439758300781,0.6968377232551575,0.1098599433898925,0.0782606601715087,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54461669921875,0.6853790283203125,0.104310505092144,0.1011383607983589,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.7158195972442627,0.1190002858638763,0.5431825518608093,288.5384216308594,286.1499938964844,288.169189453125,287.2992248535156,288.1668701171875,297.3519897460937,288.521484375,1.0,0.2560648620128631,1.0,1.0,0.0,1.0,-1.2622089385986328,1.2622075080871582,1.35671405132598e-06,0.9593631029129028,0.0,0.0,0.0,38.13456726074219,55.0,-389.9299926757813,-0.0,196.5693359375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134826660156,0.663078784942627,0.1065557897090911,0.0975064188241958,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095764160156,0.8647525906562805,0.240714818239212,0.2287922203540802,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.6651753187179565,0.1075102016329765,0.0765328258275985,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.6512219309806824,0.1005799546837806,0.0973643139004707,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128723144531,0.6840342283248901,0.1164599880576133,0.532082736492157,288.4105224609375,286.1499938964844,288.2225341796875,287.34112548828125,288.2201232910156,297.3013916015625,288.4019470214844,1.0,0.2610409259796142,1.0,1.0,0.0,1.0,-1.2388787269592283,1.2388774156570437,1.3133294487488456e-06,0.9404703378677368,0.0,0.0,0.0,44.254920959472656,43.0,-203.0900115966797,-0.0,201.71583557128903,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134826660156,0.663078784942627,0.1065557897090911,0.0975064188241958,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095764160156,0.8647525906562805,0.240714818239212,0.2287922203540802,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.6651753187179565,0.1075102016329765,0.0765328258275985,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.6512219309806824,0.1005799546837806,0.0973643139004707,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128723144531,0.6840342283248901,0.1164599880576133,0.532082736492157,288.4105224609375,286.1499938964844,288.2225341796875,287.34112548828125,288.2201232910156,297.3013916015625,288.4019470214844,1.0,0.2610409259796142,1.0,1.0,0.0,1.0,-1.2388787269592283,1.2388774156570437,1.3133294487488456e-06,0.9404703378677368,0.0,0.0,0.0,44.254920959472656,43.0,-203.0900115966797,-0.0,201.71583557128903,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6574787497520447,0.105403646826744,0.0963025465607643,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8632787466049194,0.2429083436727523,0.2304413616657257,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.6593520641326904,0.10629253834486,0.0755295380949974,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6433330178260803,0.0983588919043541,0.0949793308973312,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6771548986434937,0.1147274300456047,0.5235687494277954,288.35235595703125,286.1499938964844,288.27593994140625,287.383056640625,288.27349853515625,297.2650756835937,288.3490905761719,1.0,0.2599464952945709,1.0,1.0,0.0,1.0,-1.2251229286193848,1.2251216173171997,1.2881536122222317e-06,0.929291844367981,0.0,0.0,0.0,44.871768951416016,31.0,-91.79554748535156,-0.0,198.3943023681641,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6574787497520447,0.105403646826744,0.0963025465607643,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8632787466049194,0.2429083436727523,0.2304413616657257,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.6593520641326904,0.10629253834486,0.0755295380949974,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.6433330178260803,0.0983588919043541,0.0949793308973312,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6771548986434937,0.1147274300456047,0.5235687494277954,288.35235595703125,286.1499938964844,288.27593994140625,287.383056640625,288.27349853515625,297.2650756835937,288.3490905761719,1.0,0.2599464952945709,1.0,1.0,0.0,1.0,-1.2251229286193848,1.2251216173171997,1.2881536122222317e-06,0.929291844367981,0.0,0.0,0.0,44.871768951416016,31.0,-91.79554748535156,-0.0,198.3943023681641,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6667012572288513,0.1049226820468902,0.0956178978085517,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.8808211088180542,0.2462763339281082,0.2332692891359329,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6686335802078247,0.1058117151260376,0.0749886631965637,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6499978303909302,0.0970931872725486,0.0934601798653602,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.68585205078125,0.1136548966169357,0.5174881219863892,288.33758544921875,286.1499938964844,288.3291015625,287.4247436523437,288.3266906738281,297.2398986816406,288.3376770019531,1.0,0.2546035349369049,1.0,1.0,0.0,1.0,-1.2179217338562012,1.217920422554016,1.275072122552956e-06,0.9234029650688172,0.0,0.0,0.0,41.68759536743164,25.0,-25.314638137817383,-0.0,189.4079742431641,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6667012572288513,0.1049226820468902,0.0956178978085517,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.8808211088180542,0.2462763339281082,0.2332692891359329,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6686335802078247,0.1058117151260376,0.0749886631965637,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6499978303909302,0.0970931872725486,0.0934601798653602,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.68585205078125,0.1136548966169357,0.5174881219863892,288.33758544921875,286.1499938964844,288.3291015625,287.4247436523437,288.3266906738281,297.2398986816406,288.3376770019531,1.0,0.2546035349369049,1.0,1.0,0.0,1.0,-1.2179217338562012,1.217920422554016,1.275072122552956e-06,0.9234029650688172,0.0,0.0,0.0,41.68759536743164,25.0,-25.314638137817383,-0.0,189.4079742431641,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6835727095603943,0.1048991829156875,0.0953452587127685,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.9080938696861268,0.2502511441707611,0.2367314547300338,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6856428384780884,0.1058105304837226,0.0747897252440452,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6642201542854309,0.0964339897036552,0.0925417095422744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7021268606185913,0.1130528226494789,0.5135164260864258,288.3493347167969,286.1499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2225341796875,288.3515014648437,1.0,0.2485203891992569,1.0,1.0,0.0,1.0,-1.21563982963562,1.215638518333435,1.2709001566690858e-06,0.9214826822280884,0.0,0.0,0.0,37.4325065612793,25.0,14.447454452514648,-0.0,179.86705017089844,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6835727095603943,0.1048991829156875,0.0953452587127685,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.9080938696861268,0.2502511441707611,0.2367314547300338,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6856428384780884,0.1058105304837226,0.0747897252440452,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6642201542854309,0.0964339897036552,0.0925417095422744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7021268606185913,0.1130528226494789,0.5135164260864258,288.3493347167969,286.1499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2225341796875,288.3515014648437,1.0,0.2485203891992569,1.0,1.0,0.0,1.0,-1.21563982963562,1.215638518333435,1.2709001566690858e-06,0.9214826822280884,0.0,0.0,0.0,37.4325065612793,25.0,14.447454452514648,-0.0,179.86705017089844,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.6922359466552734,0.1050095409154892,0.0953423231840133,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.9231536984443665,0.2523713707923889,0.2386227399110794,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608703613281,0.694359302520752,0.1059321612119674,0.0747958049178123,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.6717634201049805,0.0962614938616752,0.0922609791159629,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7102601528167725,0.1128764823079109,0.5122129917144775,288.3617248535156,286.1499938964844,288.4078063964844,287.4861755371094,288.4054260253906,297.2159729003906,288.3646240234375,1.0,0.2461600452661514,1.0,1.0,0.0,1.0,-1.2160112857818604,1.2160100936889648,1.2715349839709231e-06,0.921742618083954,0.0,0.0,0.0,35.621063232421875,25.0,27.756383895874023,-0.0,176.23681640625,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761291503906,0.7005409598350525,0.1051802635192871,0.0954093858599662,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.9379917979240416,0.2545471489429474,0.2405864596366882,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37615966796875,0.7026965618133545,0.1061101779341697,0.074854589998722,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3758850097656,0.679118812084198,0.096166156232357,0.0920720100402832,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763122558594,0.7175648212432861,0.1127600818872451,0.5112612843513489,288.377197265625,286.1499938964844,288.4336242675781,287.5061950683594,288.4312744140625,297.2104797363281,288.380615234375,1.0,0.2441449761390686,1.0,1.0,0.0,1.0,-1.2171497344970703,1.2171484231948853,1.2735523569062934e-06,0.9226242899894714,0.0,0.0,0.0,34.061641693115234,25.0,37.95187377929688,-0.0,173.36456298828125,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7160512804985046,0.1056632995605468,0.095702551305294,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150390625,0.9647931456565856,0.2590026557445526,0.2446529120206833,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7180472016334534,0.1065856367349624,0.0750827938318252,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41290283203125,0.6934626698493958,0.0961493626236915,0.0918978899717331,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41339111328125,0.7307372093200684,0.1126567274332046,0.5101152062416077,288.4144897460937,286.1499938964844,288.4844055175781,287.5454406738281,288.48211669921875,297.20184326171875,288.4186096191406,1.0,0.2410148382186889,1.0,1.0,0.0,1.0,-1.2210712432861328,1.2210699319839478,1.28056569792534e-06,0.9257186055183412,0.0,0.0,0.0,31.47087860107422,25.0,51.55929183959961,-0.0,169.2062225341797,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7160512804985046,0.1056632995605468,0.095702551305294,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150390625,0.9647931456565856,0.2590026557445526,0.2446529120206833,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7180472016334534,0.1065856367349624,0.0750827938318252,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41290283203125,0.6934626698493958,0.0961493626236915,0.0918978899717331,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41339111328125,0.7307372093200684,0.1126567274332046,0.5101152062416077,288.4144897460937,286.1499938964844,288.4844055175781,287.5454406738281,288.48211669921875,297.20184326171875,288.4186096191406,1.0,0.2410148382186889,1.0,1.0,0.0,1.0,-1.2210712432861328,1.2210699319839478,1.28056569792534e-06,0.9257186055183412,0.0,0.0,0.0,31.47087860107422,25.0,51.55929183959961,-0.0,169.2062225341797,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.729259192943573,0.1062813624739646,0.0961520299315452,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.98607075214386,0.2635309398174286,0.2488261312246322,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.7311366200447083,0.1071668341755867,0.0754115954041481,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7068365216255188,0.0963030382990837,0.0919244661927223,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.7427991628646851,0.1126663088798523,0.5096572041511536,288.45703125,286.1499938964844,288.5337829589844,287.58331298828125,288.5315856933594,297.1954040527344,288.46148681640625,1.0,0.2388618886470794,1.0,1.0,0.0,1.0,-1.226496338844299,1.2264950275421145,1.2903367405669997e-06,0.9300310015678406,0.0,0.0,0.0,29.45948982238769,25.0,59.00660705566406,-0.0,166.68910217285156,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.729259192943573,0.1062813624739646,0.0961520299315452,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576416015625,0.98607075214386,0.2635309398174286,0.2488261312246322,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.7311366200447083,0.1071668341755867,0.0754115954041481,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7068365216255188,0.0963030382990837,0.0919244661927223,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.7427991628646851,0.1126663088798523,0.5096572041511536,288.45703125,286.1499938964844,288.5337829589844,287.58331298828125,288.5315856933594,297.1954040527344,288.46148681640625,1.0,0.2388618886470794,1.0,1.0,0.0,1.0,-1.226496338844299,1.2264950275421145,1.2903367405669997e-06,0.9300310015678406,0.0,0.0,0.0,29.45948982238769,25.0,59.00660705566406,-0.0,166.68910217285156,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.7393361926078796,0.1069280356168747,0.0966649949550628,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.9984894394874572,0.2677595019340515,0.2511663734912872,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970397949219,0.7411485314369202,0.1077589020133018,0.0757758840918541,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.7166027426719666,0.0965416580438613,0.0920740664005279,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971923828125,0.7520744204521179,0.1127310022711753,0.5096338987350464,288.4984741210937,286.1499938964844,288.5777893066406,287.6166687011719,288.5756530761719,297.1907958984375,288.5030517578125,1.0,0.2375109195709228,1.0,1.0,0.0,1.0,-1.2307125329971311,1.2307113409042358,1.2980034398424325e-06,0.9334284663200378,0.0,0.0,0.0,28.13510704040528,25.0,62.418643951416016,-0.0,165.1885986328125,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50067138671875,0.7396553754806519,0.1069858819246292,0.0967154204845428,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027770996094,0.998323619365692,0.2681472599506378,0.2507747709751129,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007019042969,0.741457998752594,0.1078113690018653,0.0758115425705909,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.716852068901062,0.0965649262070655,0.0920940041542053,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5008544921875,0.7522947192192078,0.112737625837326,0.5096569657325745,288.50213623046875,286.1499938964844,288.5815124511719,287.6195068359375,288.57940673828125,297.1904296875,288.5067138671875,1.0,0.2373975366353988,1.0,1.0,0.0,1.0,-1.2302480936050415,1.2302467823028564,1.2971768228453584e-06,0.9330773949623108,0.0,0.0,0.0,28.0991439819336,25.0,62.60592651367188,-0.0,164.99082946777344,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.7446773052215576,0.1077362298965454,0.0973607674241066,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.9973668456077576,0.2735771238803863,0.2460753172636032,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7463518381118774,0.1084894314408302,0.0762646421790123,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458984375,0.7209479808807373,0.096896506845951,0.0923715084791183,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.7561296820640564,0.1128637194633483,0.5100477337837219,288.5476989746094,286.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.18658447265625,288.55224609375,1.0,0.2361577898263931,1.0,1.0,0.0,1.0,-1.226679801940918,1.226678490638733,1.290640852857905e-06,0.930144429206848,0.0,0.0,0.0,27.543684005737305,25.0,63.41475296020508,-0.0,162.74609375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.7446773052215576,0.1077362298965454,0.0973607674241066,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.9973668456077576,0.2735771238803863,0.2460753172636032,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.7463518381118774,0.1084894314408302,0.0762646421790123,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458984375,0.7209479808807373,0.096896506845951,0.0923715084791183,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.7561296820640564,0.1128637194633483,0.5100477337837219,288.5476989746094,286.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.18658447265625,288.55224609375,1.0,0.2361577898263931,1.0,1.0,0.0,1.0,-1.226679801940918,1.226678490638733,1.290640852857905e-06,0.930144429206848,0.0,0.0,0.0,27.543684005737305,25.0,63.41475296020508,-0.0,162.74609375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.7471869587898254,0.1081265956163406,0.097698263823986,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57086181640625,0.9969840049743652,0.2765619456768036,0.2439325153827667,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.748790442943573,0.1088412925601005,0.0765007138252258,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684814453125,0.722964346408844,0.097086526453495,0.0925345718860626,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5690002441406,0.7580633759498596,0.1129599064588546,0.5103837251663208,288.5702514648437,286.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.1851806640625,288.57476806640625,1.0,0.2356313169002533,1.0,1.0,0.0,1.0,-1.2253936529159546,1.2253923416137695,1.2882936744063045e-06,0.9290911555290222,0.0,0.0,0.0,27.28897285461425,25.0,63.18926239013672,-0.0,161.82423400878906,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.7496678829193115,0.1085254698991775,0.0980443432927131,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931701660156,0.9965892434120178,0.2796584069728851,0.241872027516365,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.7511962652206421,0.109200544655323,0.0767425969243049,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7249384522438049,0.097290463745594,0.0927120447158813,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.7599843740463257,0.1130768954753875,0.510819673538208,288.59259033203125,286.1499938964844,288.6708374023437,287.68585205078125,288.6689147949219,297.18408203125,288.5970153808594,1.0,0.2351605892181396,1.0,1.0,0.0,1.0,-1.2243621349334717,1.2243608236312866,1.2864118161814986e-06,0.9282447695732116,0.0,0.0,0.0,27.051225662231445,25.0,62.65660095214844,-0.0,161.01632690429688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7545406222343445,0.1093460768461227,0.0987592637538909,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6366882324219,0.9957743883132936,0.2860802114009857,0.2379921972751617,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7559076547622681,0.1099388375878334,0.077241875231266,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7287742495536804,0.0977368429303169,0.0931058228015899,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7637735605239868,0.1133621260523796,0.5119479298591614,288.6361694335937,286.1499938964844,288.7118225097656,287.7154235839844,288.71002197265625,297.1826171875,288.64044189453125,1.0,0.2343720048666,1.0,1.0,0.0,1.0,-1.2229890823364258,1.2229877710342407,1.283905817217601e-06,0.92711341381073,0.0,0.0,0.0,26.62247657775879,28.0,60.85096740722656,-0.0,159.7092742919922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7545406222343445,0.1093460768461227,0.0987592637538909,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6366882324219,0.9957743883132936,0.2860802114009857,0.2379921972751617,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7559076547622681,0.1099388375878334,0.077241875231266,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7287742495536804,0.0977368429303169,0.0931058228015899,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7637735605239868,0.1133621260523796,0.5119479298591614,288.6361694335937,286.1499938964844,288.7118225097656,287.7154235839844,288.71002197265625,297.1826171875,288.64044189453125,1.0,0.2343720048666,1.0,1.0,0.0,1.0,-1.2229890823364258,1.2229877710342407,1.283905817217601e-06,0.92711341381073,0.0,0.0,0.0,26.62247657775879,28.0,60.85096740722656,-0.0,159.7092742919922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7564802765846252,0.1101963371038436,0.0995160490274429,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783752441406,0.9957568049430848,0.2925110459327698,0.2379129081964492,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7576574683189392,0.1107026934623718,0.0777708441019058,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.7299352288246155,0.0982333570718765,0.0935635343194007,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7645573616027832,0.113694816827774,0.5133969187736511,288.6778564453125,286.1499938964844,288.75,287.7422180175781,288.74835205078125,297.1817932128906,288.6819763183594,1.0,0.235042855143547,1.0,1.0,0.0,1.0,-1.2267228364944458,1.2267215251922607,1.2906261872558389e-06,0.93006831407547,0.0,0.0,0.0,26.66878128051757,31.0,58.29664993286133,-0.0,160.93370056152344,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7564802765846252,0.1101963371038436,0.0995160490274429,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783752441406,0.9957568049430848,0.2925110459327698,0.2379129081964492,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7576574683189392,0.1107026934623718,0.0777708441019058,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.7299352288246155,0.0982333570718765,0.0935635343194007,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7645573616027832,0.113694816827774,0.5133969187736511,288.6778564453125,286.1499938964844,288.75,287.7422180175781,288.74835205078125,297.1817932128906,288.6819763183594,1.0,0.235042855143547,1.0,1.0,0.0,1.0,-1.2267228364944458,1.2267215251922607,1.2906261872558389e-06,0.93006831407547,0.0,0.0,0.0,26.66878128051757,31.0,58.29664993286133,-0.0,160.93370056152344,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
