time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380460,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7554944753646851,0.1110675185918808,0.1003083512187004,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.9965190887451172,0.2985016405582428,0.2415191680192947,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.756460428237915,0.1114828884601593,0.0783243924379348,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.7284790873527527,0.0987674966454505,0.0940753445029258,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.7623110413551331,0.1140256449580192,0.5149713754653931,288.7177124023437,286.1499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.1810913085937,288.7216491699219,1.0,0.2369276881217956,1.0,1.0,0.0,1.0,-1.2351692914962769,1.2351679801940918,1.3059842558504895e-06,0.9368350505828856,0.0,0.0,0.0,27.17272186279297,34.0,55.76735305786133,-0.0,164.5657196044922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7554944753646851,0.1110675185918808,0.1003083512187004,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182006835937,0.9965190887451172,0.2985016405582428,0.2415191680192947,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.756460428237915,0.1114828884601593,0.0783243924379348,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.7284790873527527,0.0987674966454505,0.0940753445029258,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.7623110413551331,0.1140256449580192,0.5149713754653931,288.7177124023437,286.1499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.1810913085937,288.7216491699219,1.0,0.2369276881217956,1.0,1.0,0.0,1.0,-1.2351692914962769,1.2351679801940918,1.3059842558504895e-06,0.9368350505828856,0.0,0.0,0.0,27.17272186279297,34.0,55.76735305786133,-0.0,164.5657196044922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7520865201950073,0.1119539067149162,0.1011282801628112,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.99770849943161,0.303899884223938,0.2481348812580108,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7528266310691833,0.1122724786400795,0.0788956061005592,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.7248362302780151,0.0993317291140556,0.0946306139230728,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7575040459632874,0.1143117472529411,0.5164534449577332,288.7565002441406,286.1499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.1800537109375,288.7603454589844,1.0,0.2398316413164138,1.0,1.0,0.0,1.0,-1.2472243309020996,1.247222900390625,1.3281255633046385e-06,0.9465073943138124,0.0,0.0,0.0,28.079126358032227,37.0,54.19155883789063,-0.0,170.2239227294922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7520865201950073,0.1119539067149162,0.1011282801628112,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75701904296875,0.99770849943161,0.303899884223938,0.2481348812580108,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.7528266310691833,0.1122724786400795,0.0788956061005592,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.7248362302780151,0.0993317291140556,0.0946306139230728,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7575040459632874,0.1143117472529411,0.5164534449577332,288.7565002441406,286.1499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.1800537109375,288.7603454589844,1.0,0.2398316413164138,1.0,1.0,0.0,1.0,-1.2472243309020996,1.247222900390625,1.3281255633046385e-06,0.9465073943138124,0.0,0.0,0.0,28.079126358032227,37.0,54.19155883789063,-0.0,170.2239227294922,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.7496277093887329,0.1124017313122749,0.1015473529696464,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762145996094,0.998330533504486,0.3063612282276153,0.2523731589317322,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.750251293182373,0.1126694157719612,0.0791866108775138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7742004394531,0.7223036885261536,0.0996239185333252,0.0949230194091796,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.754291296005249,0.1144292503595352,0.5171137452125549,288.77569580078125,286.1499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.1793518066406,288.7795104980469,1.0,0.2416084855794906,1.0,1.0,0.0,1.0,-1.2543073892593384,1.2543059587478638,1.341252755082678e-06,0.9521930813789368,0.0,0.0,0.0,28.674184799194336,37.0,53.66884994506836,-0.0,173.72804260253906,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.74675053358078,0.1128521338105201,0.1019719764590263,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7952880859375,0.9989002346992492,0.3086640834808349,0.2571220993995666,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.7472561597824097,0.1130671650171279,0.079480729997158,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.7193418741226196,0.0999221056699752,0.0952246263623237,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.7506271004676819,0.1145266070961952,0.5177033543586731,288.7947692871094,286.1499938964844,288.8599853515625,287.8180847167969,288.8583679199219,297.178466796875,288.7985534667969,1.0,0.2435734719038009,1.0,1.0,0.0,1.0,-1.2619398832321167,1.261938452720642,1.3554952147387669e-06,0.958320677280426,0.0,0.0,0.0,29.360322952270508,40.0,53.27165985107422,-0.0,177.6406707763672,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7400116324424744,0.1137591078877449,0.1028362438082695,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8332824707031,0.9990000128746032,0.3128201365470886,0.2678087651729584,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7402807474136353,0.1138636395335197,0.080076977610588,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831298828125,0.7122083902359009,0.1005343794822692,0.0958530381321907,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7422376275062561,0.1146568655967712,0.5186445713043213,288.832763671875,286.1499938964844,288.89666748046875,287.84332275390625,288.89508056640625,297.1762390136719,288.8364562988281,1.0,0.2479810863733291,1.0,1.0,0.0,1.0,-1.2784044742584229,1.2784030437469482,1.386560256833036e-06,0.9715397953987122,0.0,0.0,0.0,30.9931869506836,28.0,52.74237823486328,-0.0,186.5597686767578,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7400116324424744,0.1137591078877449,0.1028362438082695,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8332824707031,0.9990000128746032,0.3128201365470886,0.2678087651729584,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7402807474136353,0.1138636395335197,0.080076977610588,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831298828125,0.7122083902359009,0.1005343794822692,0.0958530381321907,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7422376275062561,0.1146568655967712,0.5186445713043213,288.832763671875,286.1499938964844,288.89666748046875,287.84332275390625,288.89508056640625,297.1762390136719,288.8364562988281,1.0,0.2479810863733291,1.0,1.0,0.0,1.0,-1.2784044742584229,1.2784030437469482,1.386560256833036e-06,0.9715397953987122,0.0,0.0,0.0,30.9931869506836,28.0,52.74237823486328,-0.0,186.5597686767578,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7444902062416077,0.1146613880991935,0.103630930185318,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.9990000128746032,0.3172515332698822,0.2645279765129089,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7445245385169983,0.1146467179059982,0.0806136056780815,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.7162976264953613,0.1011505052447319,0.0964180380105972,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7450307011604309,0.1147052347660064,0.51884925365448,288.8706970214844,286.1499938964844,288.9333190917969,287.8685302734375,288.9317321777344,297.1734619140625,288.874267578125,1.0,0.2466407120227813,1.0,1.0,0.0,1.0,-1.2770005464553833,1.2769991159439087,1.3840185602020938e-06,0.97055584192276,0.0,0.0,0.0,30.53604888916016,31.0,52.30959701538086,-0.0,185.0985565185547,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7444902062416077,0.1146613880991935,0.103630930185318,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.9990000128746032,0.3172515332698822,0.2645279765129089,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7445245385169983,0.1146467179059982,0.0806136056780815,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.7162976264953613,0.1011505052447319,0.0964180380105972,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.7450307011604309,0.1147052347660064,0.51884925365448,288.8706970214844,286.1499938964844,288.9333190917969,287.8685302734375,288.9317321777344,297.1734619140625,288.874267578125,1.0,0.2466407120227813,1.0,1.0,0.0,1.0,-1.2770005464553833,1.2769991159439087,1.3840185602020938e-06,0.97055584192276,0.0,0.0,0.0,30.53604888916016,31.0,52.30959701538086,-0.0,185.0985565185547,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7472264170646667,0.1155986487865448,0.1044580712914466,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081115722656,0.9990000128746032,0.3227492868900299,0.2634890377521515,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7470024824142456,0.1154554560780525,0.0811685547232627,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.7185648083686829,0.1018035113811492,0.0970198735594749,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7460336089134216,0.1148012802004814,0.5191691517829895,288.9075927734375,286.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.17144775390625,288.9111633300781,1.0,0.2469600886106491,1.0,1.0,0.0,1.0,-1.2785123586654663,1.2785109281539917,1.3868263977201425e-06,0.9716959595680236,0.0,0.0,0.0,30.422082901000977,34.0,51.72506332397461,-0.0,185.3523712158203,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7472264170646667,0.1155986487865448,0.1044580712914466,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081115722656,0.9990000128746032,0.3227492868900299,0.2634890377521515,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7470024824142456,0.1154554560780525,0.0811685547232627,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.7185648083686829,0.1018035113811492,0.0970198735594749,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7460336089134216,0.1148012802004814,0.5191691517829895,288.9075927734375,286.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.17144775390625,288.9111633300781,1.0,0.2469600886106491,1.0,1.0,0.0,1.0,-1.2785123586654663,1.2785109281539917,1.3868263977201425e-06,0.9716959595680236,0.0,0.0,0.0,30.422082901000977,34.0,51.72506332397461,-0.0,185.3523712158203,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7469649314880371,0.1165647581219673,0.1053327843546867,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,0.3281899392604828,0.2661813795566559,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7464746236801147,0.1162875220179557,0.0817561671137809,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432067871094,0.7179402709007263,0.1024867072701454,0.0976733714342117,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7441174983978271,0.1149462684988975,0.5198452472686768,288.944580078125,286.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.170166015625,288.9481506347656,1.0,0.2485015988349914,1.0,1.0,0.0,1.0,-1.2850936651229858,1.2850923538208008,1.399368329657591e-06,0.976970672607422,0.0,0.0,0.0,30.879526138305664,37.0,51.55915832519531,-0.0,188.54360961914065,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7469649314880371,0.1165647581219673,0.1053327843546867,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450988769531,0.9990000128746032,0.3281899392604828,0.2661813795566559,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7464746236801147,0.1162875220179557,0.0817561671137809,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432067871094,0.7179402709007263,0.1024867072701454,0.0976733714342117,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7441174983978271,0.1149462684988975,0.5198452472686768,288.944580078125,286.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.170166015625,288.9481506347656,1.0,0.2485015988349914,1.0,1.0,0.0,1.0,-1.2850936651229858,1.2850923538208008,1.399368329657591e-06,0.976970672607422,0.0,0.0,0.0,30.879526138305664,37.0,51.55915832519531,-0.0,188.54360961914065,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7459858059883118,0.1170571446418762,0.1057842448353767,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.963623046875,0.9990000128746032,0.3307881355285644,0.2685675024986267,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7453626394271851,0.1167110949754715,0.0820596516132354,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.7168089151382446,0.1028378829360008,0.0980152115225792,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7423332333564758,0.1150233894586563,0.5202495455741882,288.9631042480469,286.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.169677734375,288.9666748046875,1.0,0.2496690601110458,1.0,1.0,0.0,1.0,-1.2897590398788452,1.2897576093673706,1.4083096857575583e-06,0.9807156920433044,0.0,0.0,0.0,31.2746810913086,37.0,51.53889083862305,-0.0,190.97903442382807,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.7445159554481506,0.1175549700856208,0.1062442660331726,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9821472167969,0.9990000128746032,0.333280473947525,0.2715535163879394,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.743761420249939,0.117138996720314,0.0823690071702003,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9802551269531,0.7151849865913391,0.1031948626041412,0.0983663350343704,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.74006587266922,0.1150971427559852,0.5206661820411682,288.98162841796875,286.1499938964844,289.0433349609375,287.94403076171875,289.041748046875,297.1691589355469,288.9851989746094,1.0,0.2510682046413421,1.0,1.0,0.0,1.0,-1.2951879501342771,1.2951865196228027,1.4187642136676004e-06,0.985076069831848,0.0,0.0,0.0,31.772926330566406,40.0,51.54410552978516,-0.0,193.917724609375,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128479003906,0.7409778833389282,0.1184307411313057,0.1070615351200103,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.014404296875,0.9990000128746032,0.3373364210128784,0.2779679000377655,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0128479003906,0.7399999499320984,0.1178908124566078,0.0829187333583831,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0124816894531,0.71129310131073,0.1038275212049484,0.0989966094493866,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127868652344,0.7351434826850891,0.1152064949274063,0.5213629007339478,289.01385498046875,286.1499938964844,289.0751647949219,287.9658203125,289.0736083984375,297.16815185546875,289.0174255371094,1.0,0.2539811432361603,1.0,1.0,0.0,1.0,-1.30612051486969,1.306119084358215,1.4399766996575636e-06,0.9938608407974244,0.0,0.0,0.0,32.867557525634766,40.0,51.58848571777344,-0.0,200.1060943603516,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.7403484582901001,0.1185644939541816,0.1071872040629386,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.019287109375,0.9990000128746032,0.3379194736480713,0.2790615558624267,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.7393372654914856,0.1180055066943168,0.0830032601952552,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.7105909585952759,0.1039246693253517,0.099094234406948,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.7343025207519531,0.1152202039957046,0.5214613080024719,289.0187683105469,286.1499938964844,289.0799865722656,287.9691162109375,289.07843017578125,297.1679992675781,289.0223083496094,1.0,0.2544708251953125,1.0,1.0,0.0,1.0,-1.3079209327697754,1.3079195022583008,1.443490305064188e-06,0.9953078031539916,0.0,0.0,0.0,33.05759811401367,43.0,51.59745407104492,-0.0,201.15597534179688,1.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.7326745986938477,0.1176897808909416,0.1075731292366981,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9990000128746032,0.3389225006103515,0.289653480052948,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7316864132881165,0.1173953935503959,0.0833024755120277,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.7023725509643555,0.1035354882478714,0.0994912013411521,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7253743410110474,0.1140085607767105,0.5201855301856995,286.8783874511719,286.1499938964844,289.1166687011719,287.99420166015625,289.1151123046875,297.15582275390625,286.5844116210937,1.0,0.2584857940673828,1.0,1.0,0.0,1.0,-1.3204083442687988,1.3204069137573242,1.4680875892736367e-06,1.0054216384887695,0.9583281874656676,0.9583281874656676,0.0,34.86664962768555,31.0,8060.13330078125,-0.0,209.6122436523437,1.0,283.188720703125,286.7328796386719,291.1022644042969,291.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,1633.9195556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.034018125385046,1.0,0.0,0.0,0.828607976436615,0.8286102414131165,5.005767533816653e-08,4.257996082305908,4.257986068725586,9.853409210336396e-06,0.0,0.0,-0.0,3997.7197265625,0.0,17.883665084838867,1894.340576171875,0.0,0.0,0.2158847004175186,1.0,0.0,3.0,1.0,0.0
12381600,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.7326745986938477,0.1176897808909416,0.1075731292366981,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9990000128746032,0.3389225006103515,0.289653480052948,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.7316864132881165,0.1173953935503959,0.0833024755120277,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.7023725509643555,0.1035354882478714,0.0994912013411521,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7253743410110474,0.1140085607767105,0.5201855301856995,286.8783874511719,286.1499938964844,289.1166687011719,287.99420166015625,289.1151123046875,297.15582275390625,286.5844116210937,1.0,0.2584857940673828,1.0,1.0,0.0,1.0,-1.3204083442687988,1.3204069137573242,1.4680875892736367e-06,1.0054216384887695,0.9583281874656676,0.9583281874656676,0.0,34.86664962768555,31.0,8060.13330078125,-0.0,209.6122436523437,1.0,283.188720703125,286.7328796386719,291.1022644042969,291.7187194824219,293.1499938964844,293.1499938964844,283.1499938964844,1633.9195556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.034018125385046,1.0,0.0,0.0,0.828607976436615,0.8286102414131165,5.005767533816653e-08,4.257996082305908,4.257986068725586,9.853409210336396e-06,0.0,0.0,-0.0,3997.7197265625,0.0,17.883665084838867,1894.340576171875,0.0,0.0,0.2158847004175186,1.0,0.0,3.0,1.0,0.0
12381660,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7126653790473938,0.1109827980399131,0.1022258400917053,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.9990000128746032,0.3287141621112823,0.3005567491054535,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7140345573425293,0.1118996664881706,0.0799708366394043,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6844755411148071,0.099202461540699,0.0960086658596992,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7059577107429504,0.1079355925321579,0.4968295097351074,285.36309814453125,286.2491455078125,289.1533203125,288.0192565917969,289.1517639160156,297.0961608886719,285.3021850585937,1.0,0.255910187959671,1.0,1.0,0.0,1.0,-1.2908824682235718,1.2908810377120972,1.410808295077004e-06,0.9820007085800172,0.9337235689163208,0.9337235689163208,0.0,36.12192153930664,25.0,10107.833984375,-0.0,202.0025329589844,1.0,283.162841796875,285.0672302246094,292.2507629394531,292.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,4555.55029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903060019016266,1.0,0.0,0.0,1.3524057865142822,1.3524090051651,1.220517731326254e-07,4.26591682434082,4.265907287597656,9.785990187083373e-06,0.0,0.0,-0.0,3779.467041015625,0.0,76.91654968261719,1895.4361572265625,0.0,78.40449523925781,0.3444721400737762,1.0,0.0,3.0,1.0,0.0
12381720,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7126653790473938,0.1109827980399131,0.1022258400917053,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516540527344,0.9990000128746032,0.3287141621112823,0.3005567491054535,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7140345573425293,0.1118996664881706,0.0799708366394043,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6844755411148071,0.099202461540699,0.0960086658596992,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.7059577107429504,0.1079355925321579,0.4968295097351074,285.36309814453125,286.2491455078125,289.1533203125,288.0192565917969,289.1517639160156,297.0961608886719,285.3021850585937,1.0,0.255910187959671,1.0,1.0,0.0,1.0,-1.2908824682235718,1.2908810377120972,1.410808295077004e-06,0.9820007085800172,0.9337235689163208,0.9337235689163208,0.0,36.12192153930664,25.0,10107.833984375,-0.0,202.0025329589844,1.0,283.162841796875,285.0672302246094,292.2507629394531,292.8136901855469,293.1499938964844,293.1499938964844,283.1499938964844,4555.55029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903060019016266,1.0,0.0,0.0,1.3524057865142822,1.3524090051651,1.220517731326254e-07,4.26591682434082,4.265907287597656,9.785990187083373e-06,0.0,0.0,-0.0,3779.467041015625,0.0,76.91654968261719,1895.4361572265625,0.0,78.40449523925781,0.3444721400737762,1.0,0.0,3.0,1.0,0.0
12381780,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6994732022285461,0.1067711561918258,0.0980385169386863,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.3214718699455261,0.3040956854820251,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.702282190322876,0.108104296028614,0.0771202892065048,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.673515260219574,0.0960028171539306,0.0928185060620307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.691526472568512,0.1030372753739357,0.4742352664470672,284.9701843261719,286.2412414550781,289.18365478515625,288.0399475097656,289.1820373535156,297.0526733398437,284.9375915527344,1.0,0.2515894174575805,1.0,1.0,0.0,1.0,-1.2557307481765747,1.2557293176651,1.344276711279235e-06,0.9537723660469056,0.9164618253707886,0.9164618253707886,0.0,36.150238037109375,25.0,10727.69140625,-0.0,190.1515045166016,1.0,283.153564453125,284.6898498535156,291.9961242675781,292.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,7672.2666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473645687103271,1.0,0.0,0.0,1.7226879596710205,1.7226932048797607,1.9801893813564686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.33056640625,0.0,159.96145629882812,1895.4371337890625,0.0,368.98779296875,0.4325088858604431,1.0,0.0,3.0,1.0,0.0
12381840,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6976932287216187,0.1060717329382896,0.0973294451832771,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.3202597498893738,0.3039594888687134,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7006537318229675,0.107438787817955,0.0766099691390991,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6720165610313416,0.0954228192567825,0.0922261625528335,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.689247190952301,0.1021035611629486,0.4698251485824585,284.9154052734375,286.3388061523437,289.19000244140625,288.0442810058594,289.1883544921875,297.0450744628906,284.8863830566406,1.0,0.2504721879959106,1.0,1.0,0.0,1.0,-1.2480993270874023,1.2480980157852173,1.3301140597832273e-06,0.947644591331482,0.911434292793274,0.911434292793274,0.0,36.030555725097656,25.0,10791.8466796875,-0.0,187.38162231445312,1.0,283.1526184082031,284.6368103027344,291.90740966796875,292.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,8321.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695644378662109,1.0,0.0,0.0,1.7870160341262815,1.7870216369628906,2.130837231106853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.314453125,0.0,178.80029296875,1895.4371337890625,0.0,421.8366088867188,0.4512478709220886,1.0,0.0,3.0,1.0,0.0
12381900,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.6919562816619873,0.1043333336710929,0.0955792814493179,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.9973887801170348,0.317388653755188,0.3022683262825012,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6951536536216736,0.1057324036955833,0.0753084197640419,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.6668829321861267,0.0939095467329025,0.090686947107315,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6817784905433655,0.0996010676026344,0.4579850733280182,284.7830505371094,286.33367919921875,289.2083435058594,288.0567932128906,289.2066650390625,297.02606201171875,284.76025390625,1.0,0.247815191745758,1.0,1.0,0.0,1.0,-1.2263492345809937,1.2263479232788086,1.2902672779091515e-06,0.9301480054855348,0.899806797504425,0.899806797504425,0.0,35.955543518066406,25.0,10944.8818359375,-0.0,180.19541931152344,1.0,283.1510314941406,284.5043334960937,291.63385009765625,292.61407470703125,293.1499938964844,293.1499938964844,283.1499938964844,10448.060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129865407943726,1.0,0.0,0.0,1.9737974405288696,1.973804473876953,2.599552146875795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.52783203125,0.0,242.1259613037109,1895.4371337890625,0.0,548.4072875976562,0.4945648908615112,1.0,0.0,3.0,1.0,0.0
12381960,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.6876417994499207,0.102933868765831,0.0941748172044754,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.9948540925979614,0.3153909742832184,0.2999830842018127,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.6908673644065857,0.1043002903461456,0.0742152705788612,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.6628526449203491,0.0926119685173034,0.0893612876534462,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.6754891872406006,0.0973824933171272,0.4474029541015625,284.6857604980469,286.427001953125,289.2266540527344,288.0692749023437,289.2249755859375,297.0111694335937,284.6692199707031,1.0,0.2451967597007751,1.0,1.0,0.0,1.0,-1.206307888031006,1.2063065767288208,1.2542321883302066e-06,0.9139924645423888,0.886603057384491,0.886603057384491,0.0,35.79716110229492,25.0,10996.2099609375,-0.0,173.57284545898438,1.0,283.1503601074219,284.4095458984375,291.3841857910156,292.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,12381.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310008525848389,1.0,0.0,0.0,2.118133306503296,2.1181414127349854,2.993642738147173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.831298828125,0.0,300.7418212890625,1895.4371337890625,0.0,611.763427734375,0.5270894169807434,1.0,0.0,3.0,1.0,0.0
12382020,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.6840035319328308,0.1008880585432052,0.0921065658330917,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.994440734386444,0.313080370426178,0.2973041534423828,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.6869720220565796,0.1020958349108696,0.0725145936012268,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.6590664982795715,0.0905695855617523,0.0872427076101303,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.6677218675613403,0.0937251895666122,0.4297660291194916,284.5768737792969,286.51373291015625,289.2633361816406,288.0942687988281,289.2615966796875,296.99200439453125,284.56903076171875,1.0,0.2403089702129364,1.0,1.0,0.0,1.0,-1.1748507022857666,1.174849510192871,1.1990198345301906e-06,0.8886242508888245,0.860033392906189,0.860033392906189,0.0,34.97858428955078,25.0,10968.1015625,-0.0,162.39305114746094,1.0,283.1500549316406,284.30670166015625,291.05810546875,291.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,15418.5947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519540548324585,1.0,0.0,0.0,2.281548023223877,2.28155779838562,3.473382719221263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.84130859375,0.0,380.7791442871094,1895.4371337890625,0.0,570.6470947265625,0.567685604095459,1.0,0.0,3.0,1.0,0.0
12382080,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.6840035319328308,0.1008880585432052,0.0921065658330917,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.994440734386444,0.313080370426178,0.2973041534423828,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.6869720220565796,0.1020958349108696,0.0725145936012268,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.6590664982795715,0.0905695855617523,0.0872427076101303,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.6677218675613403,0.0937251895666122,0.4297660291194916,284.5768737792969,286.51373291015625,289.2633361816406,288.0942687988281,289.2615966796875,296.99200439453125,284.56903076171875,1.0,0.2403089702129364,1.0,1.0,0.0,1.0,-1.1748507022857666,1.174849510192871,1.1990198345301906e-06,0.8886242508888245,0.860033392906189,0.860033392906189,0.0,34.97858428955078,25.0,10968.1015625,-0.0,162.39305114746094,1.0,283.1500549316406,284.30670166015625,291.05810546875,291.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,15418.5947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519540548324585,1.0,0.0,0.0,2.281548023223877,2.28155779838562,3.473382719221263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.84130859375,0.0,380.7791442871094,1895.4371337890625,0.0,570.6470947265625,0.567685604095459,1.0,0.0,3.0,1.0,0.0
12382140,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.6842771768569946,0.099522441625595,0.0907152369618415,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9973965287208556,0.312003344297409,0.2960225939750671,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53369140625,0.6868356466293335,0.100535400211811,0.0712992995977401,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.6587184071540833,0.0891000181436538,0.0856957137584686,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.6639747023582458,0.09087885171175,0.4160102903842926,284.5327453613281,286.5989990234375,289.29998779296875,288.11920166015625,289.2982177734375,296.9844665527344,284.5298767089844,1.0,0.2359818518161773,1.0,1.0,0.0,1.0,-1.1518126726150513,1.1518114805221558,1.1596284821280278e-06,0.8700529932975769,0.8322175741195679,0.8322175741195679,0.0,33.85902786254883,25.0,10879.4248046875,-0.0,153.49490356445312,1.0,283.1499938964844,284.26885986328125,290.9557800292969,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17488.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837623834609985,1.0,0.0,0.0,2.3290014266967773,2.329011917114258,3.619369408625062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.654296875,0.0,411.822998046875,1895.4371337890625,0.0,459.5443115234375,0.5807493925094604,1.0,0.0,3.0,1.0,0.0
12382200,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.6842771768569946,0.099522441625595,0.0907152369618415,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.9973965287208556,0.312003344297409,0.2960225939750671,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53369140625,0.6868356466293335,0.100535400211811,0.0712992995977401,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.6587184071540833,0.0891000181436538,0.0856957137584686,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.6639747023582458,0.09087885171175,0.4160102903842926,284.5327453613281,286.5989990234375,289.29998779296875,288.11920166015625,289.2982177734375,296.9844665527344,284.5298767089844,1.0,0.2359818518161773,1.0,1.0,0.0,1.0,-1.1518126726150513,1.1518114805221558,1.1596284821280278e-06,0.8700529932975769,0.8322175741195679,0.8322175741195679,0.0,33.85902786254883,25.0,10879.4248046875,-0.0,153.49490356445312,1.0,283.1499938964844,284.26885986328125,290.9557800292969,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17488.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837623834609985,1.0,0.0,0.0,2.3290014266967773,2.329011917114258,3.619369408625062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.654296875,0.0,411.822998046875,1895.4371337890625,0.0,459.5443115234375,0.5807493925094604,1.0,0.0,3.0,1.0,0.0
12382260,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.6858208179473877,0.0985888168215751,0.0897599905729293,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.9990000128746032,0.3116327822208404,0.294144719839096,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.6879424452781677,0.09941016882658,0.0704210847616195,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.6595532894134521,0.0880385786294937,0.0845715105533599,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.6617122292518616,0.0885860696434974,0.4050092995166778,284.5267333984375,286.68280029296875,289.336669921875,288.1441345214844,289.3348693847656,296.9849853515625,284.5269775390625,1.0,0.2321887016296386,1.0,1.0,0.0,1.0,-1.1327873468399048,1.1327861547470093,1.127773884945782e-06,0.8547456860542297,0.8034836649894714,0.8034836649894714,0.0,32.800811767578125,25.0,10749.16015625,-0.0,146.1150665283203,1.0,283.1499938964844,284.2706298828125,290.9887084960937,291.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18695.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511846005916595,1.0,0.0,0.0,2.290951728820801,2.290961980819702,3.502073582239973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.40625,0.0,400.296875,1895.4371337890625,0.0,377.5960693359375,0.5766893029212952,1.0,0.0,3.0,1.0,0.0
12382320,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.6858208179473877,0.0985888168215751,0.0897599905729293,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.9990000128746032,0.3116327822208404,0.294144719839096,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52667236328125,0.6879424452781677,0.09941016882658,0.0704210847616195,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.6595532894134521,0.0880385786294937,0.0845715105533599,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5266418457031,0.6617122292518616,0.0885860696434974,0.4050092995166778,284.5267333984375,286.68280029296875,289.336669921875,288.1441345214844,289.3348693847656,296.9849853515625,284.5269775390625,1.0,0.2321887016296386,1.0,1.0,0.0,1.0,-1.1327873468399048,1.1327861547470093,1.127773884945782e-06,0.8547456860542297,0.8034836649894714,0.8034836649894714,0.0,32.800811767578125,25.0,10749.16015625,-0.0,146.1150665283203,1.0,283.1499938964844,284.2706298828125,290.9887084960937,291.7801208496094,293.1499938964844,293.1499938964844,283.1499938964844,18695.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511846005916595,1.0,0.0,0.0,2.290951728820801,2.290961980819702,3.502073582239973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.40625,0.0,400.296875,1895.4371337890625,0.0,377.5960693359375,0.5766893029212952,1.0,0.0,3.0,1.0,0.0
12382380,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.6872622966766357,0.0979364067316055,0.0890942364931106,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.9990000128746032,0.3120651543140411,0.2903760969638824,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.6889548897743225,0.0985779911279678,0.0697754323482513,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.66036456823349,0.0872621834278106,0.0837510675191879,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.6595967411994934,0.0866787210106849,0.3959320187568664,284.5368957519531,286.76513671875,289.3733215332031,288.16900634765625,289.3714904785156,296.98883056640625,284.53875732421875,1.0,0.2288030683994293,1.0,1.0,0.0,1.0,-1.114826798439026,1.11482572555542,1.098230995921767e-06,0.8402868509292603,0.7739133834838867,0.7739133834838867,0.0,31.94819068908692,25.0,10604.7314453125,-0.0,139.6134033203125,1.0,283.1499938964844,284.2882385253906,291.0729675292969,291.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,19738.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317007958889007,1.0,0.0,0.0,2.2217111587524414,2.221721172332764,3.293582722108113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.212646484375,0.0,374.9087524414063,1895.4371337890625,0.0,335.5718078613281,0.5632246732711792,1.0,0.0,3.0,1.0,0.0
