time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.6872622966766357,0.0979364067316055,0.0890942364931106,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.9990000128746032,0.3120651543140411,0.2903760969638824,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5363464355469,0.6889548897743225,0.0985779911279678,0.0697754323482513,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.66036456823349,0.0872621834278106,0.0837510675191879,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53619384765625,0.6595967411994934,0.0866787210106849,0.3959320187568664,284.5368957519531,286.76513671875,289.3733215332031,288.16900634765625,289.3714904785156,296.98883056640625,284.53875732421875,1.0,0.2288030683994293,1.0,1.0,0.0,1.0,-1.114826798439026,1.11482572555542,1.098230995921767e-06,0.8402868509292603,0.7739133834838867,0.7739133834838867,0.0,31.94819068908692,25.0,10604.7314453125,-0.0,139.6134033203125,1.0,283.1499938964844,284.2882385253906,291.0729675292969,291.8443908691406,293.1499938964844,293.1499938964844,283.1499938964844,19738.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317007958889007,1.0,0.0,0.0,2.2217111587524414,2.221721172332764,3.293582722108113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.212646484375,0.0,374.9087524414063,1895.4371337890625,0.0,335.5718078613281,0.5632246732711792,1.0,0.0,3.0,1.0,0.0
12382500,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.688149631023407,0.0976888984441757,0.0888382568955421,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.9990000128746032,0.3125265538692474,0.2884954810142517,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467224121094,0.6896339654922485,0.0982444807887077,0.069515436887741,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.6609527468681335,0.086955651640892,0.0834247842431068,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.6587796211242676,0.0858387872576713,0.3919437825679779,284.5475158691406,286.7581787109375,289.39166259765625,288.18145751953125,289.38983154296875,296.9915466308594,284.5503234863281,1.0,0.2272546589374542,1.0,1.0,0.0,1.0,-1.10676908493042,1.106768012046814,1.0851459819605225e-06,0.833802342414856,0.7593492865562439,0.7593492865562439,0.0,31.549360275268555,25.0,10524.8984375,-0.0,136.72415161132812,1.0,283.1499938964844,284.30352783203125,291.11529541015625,291.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,20205.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266164302825928,1.0,0.0,0.0,2.173756122589112,2.1737658977508545,3.152934766603721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.107177734375,0.0,356.9887390136719,1895.4371337890625,0.0,325.3241882324219,0.5536049604415894,1.0,0.0,3.0,1.0,0.0
12382560,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.6891258358955383,0.0974868312478065,0.0886255875229835,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.9990000128746032,0.3131099045276642,0.2866623103618622,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.6904043555259705,0.0979579091072082,0.0692904666066169,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.6616392135620117,0.0866954028606414,0.0831453651189804,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6580923795700073,0.085062526166439,0.3882631063461303,284.56182861328125,286.84600830078125,289.4100036621094,288.1938781738281,289.4081420898437,296.99462890625,284.5653381347656,1.0,0.2257975041866302,1.0,1.0,0.0,1.0,-1.0992896556854248,1.0992885828018188,1.0730943813541671e-06,0.8277859091758728,0.7437014579772949,0.7437014579772949,0.0,31.168188095092773,25.0,10444.763671875,-0.0,134.05337524414062,1.0,283.1499938964844,284.3224182128906,291.1521911621094,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,20527.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237259030342102,1.0,0.0,0.0,2.121030807495117,2.1210405826568604,3.001838990712713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.06689453125,0.0,337.2470397949219,1895.4371337890625,0.0,319.6184387207031,0.5428213477134705,1.0,0.0,3.0,1.0,0.0
12382620,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.6912750601768494,0.0972039178013801,0.0883148610591888,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.9990000128746032,0.3145680129528045,0.2831718027591705,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.6921431422233582,0.0975079759955406,0.0689317435026168,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.6632328629493713,0.0862957462668418,0.0827079862356185,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.6570068001747131,0.0836712121963501,0.3816785216331482,284.60113525390625,286.9254150390625,289.4466552734375,288.2187194824219,289.4447937011719,297.0015869140625,284.6063232421875,1.0,0.2231370210647583,1.0,1.0,0.0,1.0,-1.0858675241470337,1.0858664512634275,1.0516938573346124e-06,0.8169966340065002,0.7130551934242249,0.7130551934242249,0.0,30.460100173950195,25.0,10268.8486328125,-0.0,129.2930908203125,1.0,283.1499938964844,284.3724365234375,291.2044677734375,291.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,21089.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213601350784302,1.0,0.0,0.0,1.996766448020935,1.996775507926941,2.6604061531543266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.349853515625,0.0,293.23199462890625,1895.4371337890625,0.0,315.01080322265625,0.5174129009246826,1.0,0.0,3.0,1.0,0.0
12382680,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.6912750601768494,0.0972039178013801,0.0883148610591888,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.9990000128746032,0.3145680129528045,0.2831718027591705,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.6921431422233582,0.0975079759955406,0.0689317435026168,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.6632328629493713,0.0862957462668418,0.0827079862356185,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.6570068001747131,0.0836712121963501,0.3816785216331482,284.60113525390625,286.9254150390625,289.4466552734375,288.2187194824219,289.4447937011719,297.0015869140625,284.6063232421875,1.0,0.2231370210647583,1.0,1.0,0.0,1.0,-1.0858675241470337,1.0858664512634275,1.0516938573346124e-06,0.8169966340065002,0.7130551934242249,0.7130551934242249,0.0,30.460100173950195,25.0,10268.8486328125,-0.0,129.2930908203125,1.0,283.1499938964844,284.3724365234375,291.2044677734375,291.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,21089.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213601350784302,1.0,0.0,0.0,1.996766448020935,1.996775507926941,2.6604061531543266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.349853515625,0.0,293.23199462890625,1895.4371337890625,0.0,315.01080322265625,0.5174129009246826,1.0,0.0,3.0,1.0,0.0
12382740,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.6936217546463013,0.0970684885978698,0.0881420075893402,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9990000128746032,0.3163475394248962,0.2799335718154907,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6940736174583435,0.0972048938274383,0.0686804354190826,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.6650485396385193,0.0860387459397316,0.0824123844504356,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6562005281448364,0.0824614092707634,0.3759600520133972,284.65478515625,287.0033264160156,289.4833374023437,288.2435302734375,289.4814453125,297.0092468261719,284.66168212890625,1.0,0.2207870781421661,1.0,1.0,0.0,1.0,-1.074252367019653,1.074251413345337,1.033409944284358e-06,0.8076707720756531,0.6821858286857605,0.6821858286857605,0.0,29.82303810119629,25.0,10074.91796875,-0.0,125.20945739746094,1.0,283.1499938964844,284.4378662109375,291.2317810058594,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,21437.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193277359008789,1.0,0.0,0.0,1.8563436269760127,1.8563519716262813,2.299376689052224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.60546875,0.0,247.8316650390625,1895.4371337890625,0.0,311.0958251953125,0.4888015687465668,1.0,0.0,3.0,1.0,0.0
12382800,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.6936217546463013,0.0970684885978698,0.0881420075893402,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9990000128746032,0.3163475394248962,0.2799335718154907,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6940736174583435,0.0972048938274383,0.0686804354190826,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.6650485396385193,0.0860387459397316,0.0824123844504356,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6562005281448364,0.0824614092707634,0.3759600520133972,284.65478515625,287.0033264160156,289.4833374023437,288.2435302734375,289.4814453125,297.0092468261719,284.66168212890625,1.0,0.2207870781421661,1.0,1.0,0.0,1.0,-1.074252367019653,1.074251413345337,1.033409944284358e-06,0.8076707720756531,0.6821858286857605,0.6821858286857605,0.0,29.82303810119629,25.0,10074.91796875,-0.0,125.20945739746094,1.0,283.1499938964844,284.4378662109375,291.2317810058594,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,21437.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193277359008789,1.0,0.0,0.0,1.8563436269760127,1.8563519716262813,2.299376689052224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.60546875,0.0,247.8316650390625,1895.4371337890625,0.0,311.0958251953125,0.4888015687465668,1.0,0.0,3.0,1.0,0.0
12382860,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6961324214935303,0.0970699563622474,0.0880957543849945,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9990000128746032,0.3184097707271576,0.2769325971603393,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6961571574211121,0.0970355495810508,0.0685257762670517,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.667046308517456,0.085910253226757,0.0822429433465004,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6556068062782288,0.0814069211483001,0.3709720969200134,284.7229919433594,287.0798034667969,289.5199890136719,288.2683410644531,289.51806640625,297.0173645019531,284.7315979003906,1.0,0.218715637922287,1.0,1.0,0.0,1.0,-1.0642184019088743,1.064217448234558,1.017791419144487e-06,0.7996255159378052,0.6513075828552246,0.6513075828552246,0.0,29.251527786254883,25.0,9861.0166015625,-0.0,121.70362091064452,1.0,283.1499938964844,284.5184326171875,291.2458190917969,291.9787292480469,293.1499938964844,293.1499938964844,283.1499938964844,21584.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149377644062042,1.0,0.0,0.0,1.706905722618103,1.7069133520126345,1.9440724940977819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.556396484375,0.0,204.77410888671875,1895.4371337890625,0.0,302.77166748046875,0.4586873352527618,1.0,0.0,3.0,1.0,0.0
12382920,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6961324214935303,0.0970699563622474,0.0880957543849945,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9990000128746032,0.3184097707271576,0.2769325971603393,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.6961571574211121,0.0970355495810508,0.0685257762670517,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.667046308517456,0.085910253226757,0.0822429433465004,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6556068062782288,0.0814069211483001,0.3709720969200134,284.7229919433594,287.0798034667969,289.5199890136719,288.2683410644531,289.51806640625,297.0173645019531,284.7315979003906,1.0,0.218715637922287,1.0,1.0,0.0,1.0,-1.0642184019088743,1.064217448234558,1.017791419144487e-06,0.7996255159378052,0.6513075828552246,0.6513075828552246,0.0,29.251527786254883,25.0,9861.0166015625,-0.0,121.70362091064452,1.0,283.1499938964844,284.5184326171875,291.2458190917969,291.9787292480469,293.1499938964844,293.1499938964844,283.1499938964844,21584.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149377644062042,1.0,0.0,0.0,1.706905722618103,1.7069133520126345,1.9440724940977819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.556396484375,0.0,204.77410888671875,1895.4371337890625,0.0,302.77166748046875,0.4586873352527618,1.0,0.0,3.0,1.0,0.0
12382980,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6988075375556946,0.097202681005001,0.088169902563095,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.3207427263259887,0.274136483669281,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6983921527862549,0.0969928950071334,0.0684617757797241,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.6692226529121399,0.0859024003148078,0.0821907147765159,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.65520840883255,0.0804928839206695,0.3666357398033142,284.8058166503906,287.15478515625,289.5566711425781,288.2930908203125,289.5547180175781,297.0258178710937,284.816162109375,1.0,0.2168944478034973,1.0,1.0,0.0,1.0,-1.055606484413147,1.0556055307388306,1.004518594527326e-06,0.7927321195602417,0.6206362247467041,0.6206362247467041,0.0,28.73778343200684,25.0,9626.29296875,-0.0,118.69776916503906,1.0,283.1499938964844,284.6134948730469,291.2572326660156,291.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,21550.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077475666999817,1.0,0.0,0.0,1.5551481246948242,1.5551551580429075,1.6137525449266837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.264404296875,0.0,166.45120239257812,1895.4371337890625,0.0,289.5054931640625,0.4286261200904846,1.0,0.0,3.0,1.0,0.0
12383040,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6988075375556946,0.097202681005001,0.088169902563095,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.3207427263259887,0.274136483669281,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6983921527862549,0.0969928950071334,0.0684617757797241,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.6692226529121399,0.0859024003148078,0.0821907147765159,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.65520840883255,0.0804928839206695,0.3666357398033142,284.8058166503906,287.15478515625,289.5566711425781,288.2930908203125,289.5547180175781,297.0258178710937,284.816162109375,1.0,0.2168944478034973,1.0,1.0,0.0,1.0,-1.055606484413147,1.0556055307388306,1.004518594527326e-06,0.7927321195602417,0.6206362247467041,0.6206362247467041,0.0,28.73778343200684,25.0,9626.29296875,-0.0,118.69776916503906,1.0,283.1499938964844,284.6134948730469,291.2572326660156,291.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,21550.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077475666999817,1.0,0.0,0.0,1.5551481246948242,1.5551551580429075,1.6137525449266837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.264404296875,0.0,166.45120239257812,1895.4371337890625,0.0,289.5054931640625,0.4286261200904846,1.0,0.0,3.0,1.0,0.0
12383100,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7002115249633789,0.0973171144723892,0.088250957429409,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.3220105469226837,0.2728034555912018,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6995711922645569,0.097017727792263,0.0684626698493957,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6703822016716003,0.085942193865776,0.0822068750858306,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6550847887992859,0.0800857543945312,0.3646972179412842,284.8526306152344,287.14599609375,289.57501220703125,288.3054504394531,289.57305908203125,297.0301513671875,284.8641662597656,1.0,0.2160700410604477,1.0,1.0,0.0,1.0,-1.0517973899841309,1.051796317100525,9.986872555600712e-07,0.7896876931190491,0.605900228023529,0.605900228023529,0.0,28.500003814697266,25.0,9497.146484375,-0.0,117.36273193359376,1.0,283.1499938964844,284.6665954589844,291.2638854980469,291.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,21521.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033011198043823,1.0,0.0,0.0,1.478700041770935,1.47870671749115,1.458994205449926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.81298828125,0.0,149.2677764892578,1895.4371337890625,0.0,281.5137939453125,0.4138559997081756,1.0,0.0,3.0,1.0,0.0
12383160,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.701664388179779,0.0974639058113098,0.0883613005280494,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.3233483135700226,0.2715072631835937,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7007959485054016,0.0970735102891922,0.0684853866696357,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6715938448905945,0.08601114153862,0.0822509452700614,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6550158262252808,0.0797114521265029,0.3629083335399627,284.9029846191406,287.22833251953125,289.59332275390625,288.3178100585937,289.59136962890625,297.0345153808594,284.9150390625,1.0,0.2152998894453048,1.0,1.0,0.0,1.0,-1.0483068227767944,1.048305869102478,9.9336568837316e-07,0.7869012951850891,0.5903844237327576,0.5903844237327576,0.0,28.273651123046875,28.0,9371.345703125,-0.0,116.13157653808594,1.0,283.1499938964844,284.72186279296875,291.2716979980469,291.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,21366.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984442055225372,1.0,0.0,0.0,1.4069395065307615,1.4069459438323977,1.32082192294547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.7294921875,0.0,134.00296020507812,1895.4371337890625,0.0,272.95465087890625,0.3999333679676056,1.0,0.0,3.0,1.0,0.0
12383220,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7022144794464111,0.0978530719876289,0.0886834114789962,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3260100781917572,0.2719079256057739,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7008833289146423,0.0972769036889076,0.0686070472002029,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.67179274559021,0.0862357169389724,0.0824374482035636,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6528311371803284,0.0790537074208259,0.3598313629627228,285.01593017578125,287.3004150390625,289.6300048828125,288.342529296875,289.6280517578125,297.0435791015625,285.0301513671875,1.0,0.2151758819818496,1.0,1.0,0.0,1.0,-1.0458486080169678,1.0458476543426514,9.896524488794969e-07,0.784972071647644,0.5607794523239136,0.5607794523239136,0.0,28.299495697021484,31.0,9116.0205078125,-0.0,115.5986328125,1.0,283.1499938964844,284.8439636230469,291.2905578613281,291.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,21070.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879720568656921,1.0,0.0,0.0,1.2669358253479004,1.2669416666030884,1.0710325426543933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.243408203125,0.0,107.57481384277344,1895.4371337890625,0.0,255.0426025390625,0.373590886592865,1.0,0.0,3.0,1.0,0.0
12383280,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7022144794464111,0.0978530719876289,0.0886834114789962,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.3260100781917572,0.2719079256057739,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7008833289146423,0.0972769036889076,0.0686070472002029,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.67179274559021,0.0862357169389724,0.0824374482035636,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6528311371803284,0.0790537074208259,0.3598313629627228,285.01593017578125,287.3004150390625,289.6300048828125,288.342529296875,289.6280517578125,297.0435791015625,285.0301513671875,1.0,0.2151758819818496,1.0,1.0,0.0,1.0,-1.0458486080169678,1.0458476543426514,9.896524488794969e-07,0.784972071647644,0.5607794523239136,0.5607794523239136,0.0,28.299495697021484,31.0,9116.0205078125,-0.0,115.5986328125,1.0,283.1499938964844,284.8439636230469,291.2905578613281,291.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,21070.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879720568656921,1.0,0.0,0.0,1.2669358253479004,1.2669416666030884,1.0710325426543933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.243408203125,0.0,107.57481384277344,1895.4371337890625,0.0,255.0426025390625,0.373590886592865,1.0,0.0,3.0,1.0,0.0
12383340,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.7006052136421204,0.0983677059412002,0.0891344919800758,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.3283429145812988,0.2751566469669342,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6988040208816528,0.0976001694798469,0.0688251852989196,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.6699551939964294,0.0865730047225952,0.0827477946877479,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6487873196601868,0.0784851908683776,0.3572766184806824,285.1460876464844,287.3710021972656,289.6666564941406,288.3672180175781,289.6647033691406,297.0526733398437,285.1620483398437,1.0,0.2162709981203079,1.0,1.0,0.0,1.0,-1.0478558540344238,1.0478549003601074,9.927747441906831e-07,0.7866747975349426,0.5320915579795837,0.5320915579795837,0.0,28.78860282897949,34.0,8863.140625,-0.0,116.94359588623048,1.0,283.1499938964844,284.9787902832031,291.3139038085937,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,20707.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772492110729217,1.0,0.0,0.0,1.1386114358901978,1.1386168003082275,8.650565774814822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.251953125,0.0,86.69840240478516,1895.4371337890625,0.0,237.3524475097656,0.3502358496189117,1.0,0.0,3.0,1.0,0.0
12383400,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.7006052136421204,0.0983677059412002,0.0891344919800758,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.3283429145812988,0.2751566469669342,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.6988040208816528,0.0976001694798469,0.0688251852989196,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.6699551939964294,0.0865730047225952,0.0827477946877479,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6487873196601868,0.0784851908683776,0.3572766184806824,285.1460876464844,287.3710021972656,289.6666564941406,288.3672180175781,289.6647033691406,297.0526733398437,285.1620483398437,1.0,0.2162709981203079,1.0,1.0,0.0,1.0,-1.0478558540344238,1.0478549003601074,9.927747441906831e-07,0.7866747975349426,0.5320915579795837,0.5320915579795837,0.0,28.78860282897949,34.0,8863.140625,-0.0,116.94359588623048,1.0,283.1499938964844,284.9787902832031,291.3139038085937,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,20707.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772492110729217,1.0,0.0,0.0,1.1386114358901978,1.1386168003082275,8.650565774814822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.251953125,0.0,86.69840240478516,1895.4371337890625,0.0,237.3524475097656,0.3502358496189117,1.0,0.0,3.0,1.0,0.0
12383460,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.6973130106925964,0.0989995002746582,0.089706189930439,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.9990000128746032,0.330265998840332,0.2806839942932129,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6950395107269287,0.0980355069041252,0.0691334307193756,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6665616035461426,0.0870165899395942,0.0831742659211158,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.6433263421058655,0.0779731422662735,0.3550740480422973,285.2898864746094,287.44012451171875,289.7033386230469,288.3918762207031,289.7013854980469,297.061767578125,285.3071594238281,1.0,0.2183962762355804,1.0,1.0,0.0,1.0,-1.0534133911132812,1.0534124374389648,1.0013579867518274e-06,0.7912574410438538,0.5044991374015808,0.5044991374015808,0.0,29.67287826538086,37.0,8608.951171875,-0.0,119.8498992919922,1.0,283.1499938964844,285.122314453125,291.3399353027344,291.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,20319.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668379485607147,1.0,0.0,0.0,1.0236786603927612,1.0236836671829224,6.992310375153465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.210693359375,0.0,70.55292510986328,1895.4371337890625,0.0,220.66831970214844,0.3301322162151336,1.0,0.0,3.0,1.0,0.0
12383520,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.6973130106925964,0.0989995002746582,0.089706189930439,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.9990000128746032,0.330265998840332,0.2806839942932129,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6950395107269287,0.0980355069041252,0.0691334307193756,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6665616035461426,0.0870165899395942,0.0831742659211158,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.6433263421058655,0.0779731422662735,0.3550740480422973,285.2898864746094,287.44012451171875,289.7033386230469,288.3918762207031,289.7013854980469,297.061767578125,285.3071594238281,1.0,0.2183962762355804,1.0,1.0,0.0,1.0,-1.0534133911132812,1.0534124374389648,1.0013579867518274e-06,0.7912574410438538,0.5044991374015808,0.5044991374015808,0.0,29.67287826538086,37.0,8608.951171875,-0.0,119.8498992919922,1.0,283.1499938964844,285.122314453125,291.3399353027344,291.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,20319.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668379485607147,1.0,0.0,0.0,1.0236786603927612,1.0236836671829224,6.992310375153465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.210693359375,0.0,70.55292510986328,1895.4371337890625,0.0,220.66831970214844,0.3301322162151336,1.0,0.0,3.0,1.0,0.0
12383580,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.6927530765533447,0.0997370332479476,0.0903872996568679,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9990000128746032,0.3317722082138061,0.2880843877792358,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.6900141835212708,0.0985727161169052,0.0695238262414932,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.6620479822158813,0.0875581800937652,0.0837078467011451,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.6368612051010132,0.0774964988231659,0.35310959815979,285.4437255859375,287.5078125,289.739990234375,288.41650390625,289.7380676269531,297.0707092285156,285.4617614746094,1.0,0.2213819921016693,1.0,1.0,0.0,1.0,-1.0618634223937988,1.0618624687194824,1.0144709676751518e-06,0.7981836199760437,0.4781317710876465,0.4781317710876465,0.0,30.906566619873047,25.0,8353.521484375,-0.0,124.12199401855467,1.0,283.1499938964844,285.2706298828125,291.3665466308594,291.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,19942.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568507432937622,1.0,0.0,0.0,0.9225581288337708,0.922562837600708,5.6791186864302297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.03369140625,0.0,58.22720718383789,1895.4371337890625,0.0,204.9935913085937,0.3132353723049164,1.0,0.0,3.0,1.0,0.0
12383640,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.6927530765533447,0.0997370332479476,0.0903872996568679,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9990000128746032,0.3317722082138061,0.2880843877792358,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.6900141835212708,0.0985727161169052,0.0695238262414932,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.6620479822158813,0.0875581800937652,0.0837078467011451,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.6368612051010132,0.0774964988231659,0.35310959815979,285.4437255859375,287.5078125,289.739990234375,288.41650390625,289.7380676269531,297.0707092285156,285.4617614746094,1.0,0.2213819921016693,1.0,1.0,0.0,1.0,-1.0618634223937988,1.0618624687194824,1.0144709676751518e-06,0.7981836199760437,0.4781317710876465,0.4781317710876465,0.0,30.906566619873047,25.0,8353.521484375,-0.0,124.12199401855467,1.0,283.1499938964844,285.2706298828125,291.3665466308594,291.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,19942.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568507432937622,1.0,0.0,0.0,0.9225581288337708,0.922562837600708,5.6791186864302297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.03369140625,0.0,58.22720718383789,1895.4371337890625,0.0,204.9935913085937,0.3132353723049164,1.0,0.0,3.0,1.0,0.0
12383700,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.6942924857139587,0.1001365408301353,0.0907340049743652,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.9990000128746032,0.3325740396976471,0.2873919606208801,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6913103461265564,0.0988708958029747,0.069722980260849,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.6633378267288208,0.0878576636314392,0.0839790031313896,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.6367347836494446,0.0772647336125373,0.3520401418209076,285.52117919921875,287.4971618652344,289.7583312988281,288.4288024902344,289.75640869140625,297.0748291015625,285.5384216308594,1.0,0.2206978350877761,1.0,1.0,0.0,1.0,-1.0607357025146484,1.0607346296310425,1.0128055691893678e-06,0.7973853945732117,0.4658404886722564,0.4658404886722564,0.0,30.78740692138672,25.0,8198.4833984375,-0.0,123.62967681884766,1.0,283.1499938964844,285.3439025878906,291.3796081542969,291.98052978515625,293.1499938964844,293.1499938964844,283.1499938964844,19795.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519805371761322,1.0,0.0,0.0,0.8755382299423218,0.8755427598953247,5.114976886488876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.921630859375,0.0,53.12260437011719,1895.4371337890625,0.0,197.43084716796875,0.3057942390441894,1.0,0.0,3.0,1.0,0.0
12383760,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.6988629698753357,0.1005541905760765,0.0910772904753685,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.9990000128746032,0.3338781297206878,0.2832014560699463,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.6956294775009155,0.0991870388388633,0.0699190273880958,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.6674648523330688,0.0881751254200935,0.0842456296086311,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.6390691995620728,0.0770558714866638,0.350925087928772,285.5914306640625,287.5740051269531,289.77667236328125,288.44110107421875,289.77471923828125,297.0788879394531,285.60662841796875,1.0,0.2188005149364471,1.0,1.0,0.0,1.0,-1.0553375482559204,1.055336594581604,1.0045107501355233e-06,0.7930800914764404,0.4528551399707794,0.4528551399707794,0.0,30.080303192138672,28.0,8037.39208984375,-0.0,121.04353332519533,1.0,283.1499938964844,285.4106140136719,291.39190673828125,291.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,19611.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470650017261505,1.0,0.0,0.0,0.8343859910964966,0.83439040184021,4.6454466939849226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2670.08544921875,0.0,48.8343505859375,1895.4371337890625,0.0,189.8325958251953,0.2992177903652191,1.0,0.0,3.0,1.0,0.0
12383820,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.7033448219299316,0.1014474183320999,0.0918458998203277,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9990000128746032,0.3373488783836365,0.2804744839668274,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.6996384859085083,0.0998809933662414,0.0703768208622932,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6714581251144409,0.0888728126883506,0.0848690271377563,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.6401289105415344,0.0767686814069747,0.3493592739105224,285.7274475097656,287.63873291015625,289.8133239746094,288.4656677246094,289.8114013671875,297.08770751953125,285.7436828613281,1.0,0.2180436253547668,1.0,1.0,0.0,1.0,-1.05239999294281,1.0523990392684937,9.999981784858392e-07,0.7907131910324097,0.4284121096134186,0.4284121096134186,0.0,29.63298416137696,31.0,7725.509765625,-0.0,119.53489685058594,1.0,283.1499938964844,285.54052734375,291.4125366210937,291.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,19341.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365017175674438,1.0,0.0,0.0,0.7570835947990417,0.7570878267288208,3.82455667136128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.60009765625,0.0,41.57407379150391,1895.4371337890625,0.0,173.55706787109375,0.2875440120697021,1.0,0.0,3.0,1.0,0.0
12383880,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.7033448219299316,0.1014474183320999,0.0918458998203277,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9990000128746032,0.3373488783836365,0.2804744839668274,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.6996384859085083,0.0998809933662414,0.0703768208622932,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6714581251144409,0.0888728126883506,0.0848690271377563,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.6401289105415344,0.0767686814069747,0.3493592739105224,285.7274475097656,287.63873291015625,289.8133239746094,288.4656677246094,289.8114013671875,297.08770751953125,285.7436828613281,1.0,0.2180436253547668,1.0,1.0,0.0,1.0,-1.05239999294281,1.0523990392684937,9.999981784858392e-07,0.7907131910324097,0.4284121096134186,0.4284121096134186,0.0,29.63298416137696,31.0,7725.509765625,-0.0,119.53489685058594,1.0,283.1499938964844,285.54052734375,291.4125366210937,291.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,19341.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365017175674438,1.0,0.0,0.0,0.7570835947990417,0.7570878267288208,3.82455667136128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.60009765625,0.0,41.57407379150391,1895.4371337890625,0.0,173.55706787109375,0.2875440120697021,1.0,0.0,3.0,1.0,0.0
12383940,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.704995334148407,0.1024291366338729,0.0927108824253082,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.3408287167549133,0.2812430560588836,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7008378505706787,0.100664384663105,0.0709110498428344,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.6728225946426392,0.0896556004881858,0.0855931788682937,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.6391096115112305,0.0766184851527214,0.3485707640647888,285.8719787597656,287.7019958496094,289.8500061035156,288.4902038574219,289.8480529785156,297.0965270996094,285.8887939453125,1.0,0.2186577916145324,1.0,1.0,0.0,1.0,-1.0549230575561523,1.054922103881836,1.0039210565082612e-06,0.7928127646446228,0.405121386051178,0.405121386051178,0.0,29.78116798400879,34.0,7440.869140625,-0.0,120.40730285644533,1.0,283.1499938964844,285.6732788085937,291.4330139160156,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,19119.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250156939029693,1.0,0.0,0.0,0.6899833083152771,0.6899874210357666,3.176659646442204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.71337890625,0.0,35.929439544677734,1895.4371337890625,0.0,155.8060760498047,0.2777992784976959,1.0,0.0,3.0,1.0,0.0
12384000,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.704995334148407,0.1024291366338729,0.0927108824253082,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.3408287167549133,0.2812430560588836,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7008378505706787,0.100664384663105,0.0709110498428344,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.6728225946426392,0.0896556004881858,0.0855931788682937,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.6391096115112305,0.0766184851527214,0.3485707640647888,285.8719787597656,287.7019958496094,289.8500061035156,288.4902038574219,289.8480529785156,297.0965270996094,285.8887939453125,1.0,0.2186577916145324,1.0,1.0,0.0,1.0,-1.0549230575561523,1.054922103881836,1.0039210565082612e-06,0.7928127646446228,0.405121386051178,0.405121386051178,0.0,29.78116798400879,34.0,7440.869140625,-0.0,120.40730285644533,1.0,283.1499938964844,285.6732788085937,291.4330139160156,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,19119.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250156939029693,1.0,0.0,0.0,0.6899833083152771,0.6899874210357666,3.176659646442204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.71337890625,0.0,35.929439544677734,1895.4371337890625,0.0,155.8060760498047,0.2777992784976959,1.0,0.0,3.0,1.0,0.0
12384060,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7055310606956482,0.1038362681865692,0.0938512906432151,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.9990000128746032,0.3444062173366546,0.2840918004512787,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7009520530700684,0.1018797233700752,0.0716615915298461,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.6732296943664551,0.0908709689974784,0.0866078808903694,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6374343037605286,0.0769004449248313,0.3492050766944885,286.02056884765625,287.7637939453125,289.8866577148437,288.5150146484375,289.8847351074219,297.1081237792969,286.0377502441406,1.0,0.2204674333333969,1.0,1.0,0.0,1.0,-1.062588810920715,1.062587857246399,1.015814405036508e-06,0.7990719079971313,0.3830210864543915,0.3830210864543915,0.0,30.31049919128418,37.0,7179.09130859375,-0.0,123.22259521484376,1.0,283.1499938964844,285.8055725097656,291.4571838378906,291.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18940.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133869171142578,1.0,0.0,0.0,0.6318261623382568,0.631830096244812,2.6637204442181428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.998291015625,0.0,31.48670959472656,1895.4371337890625,0.0,137.59796142578125,0.2696082293987274,1.0,0.0,3.0,1.0,0.0
12384120,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165100097656,0.7055310606956482,0.1038362681865692,0.0938512906432151,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.9990000128746032,0.3444062173366546,0.2840918004512787,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7009520530700684,0.1018797233700752,0.0716615915298461,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.6732296943664551,0.0908709689974784,0.0866078808903694,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6374343037605286,0.0769004449248313,0.3492050766944885,286.02056884765625,287.7637939453125,289.8866577148437,288.5150146484375,289.8847351074219,297.1081237792969,286.0377502441406,1.0,0.2204674333333969,1.0,1.0,0.0,1.0,-1.062588810920715,1.062587857246399,1.015814405036508e-06,0.7990719079971313,0.3830210864543915,0.3830210864543915,0.0,30.31049919128418,37.0,7179.09130859375,-0.0,123.22259521484376,1.0,283.1499938964844,285.8055725097656,291.4571838378906,291.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18940.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133869171142578,1.0,0.0,0.0,0.6318261623382568,0.631830096244812,2.6637204442181428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.998291015625,0.0,31.48670959472656,1895.4371337890625,0.0,137.59796142578125,0.2696082293987274,1.0,0.0,3.0,1.0,0.0
12384180,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7066417932510376,0.1057964637875557,0.095524251461029,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.9990000128746032,0.3483538329601288,0.2878656089305877,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7017425894737244,0.1036816760897636,0.0728452056646347,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.6744922399520874,0.0926958620548248,0.0882256552577018,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.6367510557174683,0.0777793005108833,0.352648913860321,286.1741943359375,287.8241271972656,289.92333984375,288.54034423828125,289.92144775390625,297.1241149902344,286.1916809082031,1.0,0.2233697474002838,1.0,1.0,0.0,1.0,-1.0766202211380005,1.0766191482543943,1.0377942771810922e-06,0.8104917407035828,0.3622023165225982,0.3622023165225982,0.0,31.070512771606445,40.0,6941.814453125,-0.0,128.0841522216797,1.0,283.1499938964844,285.9378662109375,291.4853820800781,291.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,18779.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023475408554077,1.0,0.0,0.0,0.5812809467315674,0.581284761428833,2.2545798117334925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.7412109375,0.0,27.91460609436035,1895.4371337890625,0.0,119.92308807373048,0.2627854943275451,1.0,0.0,3.0,1.0,0.0
12384240,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7066417932510376,0.1057964637875557,0.095524251461029,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.9990000128746032,0.3483538329601288,0.2878656089305877,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.7017425894737244,0.1036816760897636,0.0728452056646347,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.6744922399520874,0.0926958620548248,0.0882256552577018,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.6367510557174683,0.0777793005108833,0.352648913860321,286.1741943359375,287.8241271972656,289.92333984375,288.54034423828125,289.92144775390625,297.1241149902344,286.1916809082031,1.0,0.2233697474002838,1.0,1.0,0.0,1.0,-1.0766202211380005,1.0766191482543943,1.0377942771810922e-06,0.8104917407035828,0.3622023165225982,0.3622023165225982,0.0,31.070512771606445,40.0,6941.814453125,-0.0,128.0841522216797,1.0,283.1499938964844,285.9378662109375,291.4853820800781,291.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,18779.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023475408554077,1.0,0.0,0.0,0.5812809467315674,0.581284761428833,2.2545798117334925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.7412109375,0.0,27.91460609436035,1895.4371337890625,0.0,119.92308807373048,0.2627854943275451,1.0,0.0,3.0,1.0,0.0
