time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7072077393531799,0.1069189608097076,0.0965056270360946,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.9990000128746032,0.3504328727722168,0.2901610732078552,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.248046875,0.7021964192390442,0.1047406494617462,0.073560431599617,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.675249457359314,0.0937776342034339,0.0892120450735092,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.6365978717803955,0.0783830136060714,0.3551909625530243,286.2524719238281,287.8116760253906,289.9416809082031,288.5531616210937,289.9397888183594,297.13299560546875,286.27056884765625,1.0,0.2251928448677063,1.0,1.0,0.0,1.0,-1.0856459140777588,1.0856448411941528,1.0520902833377477e-06,0.8178300261497498,0.3527128398418426,0.3527128398418426,0.0,31.544076919555664,40.0,6823.79345703125,-0.0,131.240478515625,1.0,283.1499938964844,286.0037536621094,291.5007019042969,291.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18722.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972289323806762,1.0,0.0,0.0,0.5575072765350342,0.5575110912322998,2.0739319595008965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.872314453125,0.0,26.343276977539062,1895.4371337890625,0.0,111.50016021728516,0.2597799003124237,1.0,0.0,3.0,1.0,0.0
12384360,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.7077134251594543,0.1081184819340705,0.0975634008646011,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.9990000128746032,0.3525629043579101,0.2927446961402893,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.7026196718215942,0.1058862209320068,0.0743420496582984,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.676015317440033,0.094953179359436,0.0902953520417213,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.6364980936050415,0.0790765210986137,0.3581761717796325,286.3306579589844,287.88299560546875,289.9599914550781,288.56610107421875,289.9581298828125,297.1421813964844,286.34796142578125,1.0,0.2272438406944275,1.0,1.0,0.0,1.0,-1.095837116241455,1.095836162567139,1.0683831987989834e-06,0.8261107802391052,0.3427164554595947,0.3427164554595947,0.0,32.081993103027344,43.0,6725.208984375,-0.0,134.86427307128906,1.0,283.1499938964844,286.0687255859375,291.5267028808594,292.008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18641.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937744259834289,1.0,0.0,0.0,0.537547767162323,0.5375515222549438,1.928091108993613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.466552734375,0.0,25.027563095092773,1895.4371337890625,0.0,99.04777526855467,0.2571678757667541,1.0,0.0,3.0,1.0,0.0
12384420,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.482666015625,0.7084658741950989,0.1107083708047866,0.0998676642775535,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.9990000128746032,0.3569161593914032,0.2987518906593323,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.7032854557037354,0.1083947941660881,0.0760712921619415,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811096191406,0.6774625778198242,0.0975419804453849,0.0927064567804336,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.6363446116447449,0.0806869789958,0.3652475774288177,286.4864807128906,287.9403991699219,289.9966735839844,288.59228515625,289.9948425292969,297.1610412597656,286.5032043457031,1.0,0.231962576508522,1.0,1.0,0.0,1.0,-1.1192690134048462,1.119267821311951,1.1064566933782771e-06,0.8451319932937622,0.3245439827442169,0.3245439827442169,0.0,33.3475456237793,46.0,6526.1787109375,-0.0,143.4700164794922,1.0,283.1499938964844,286.1959228515625,291.5857849121094,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18526.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930525839328766,1.0,0.0,0.0,0.4997501075267792,0.4997545480728149,1.6664767343854692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.135986328125,0.0,22.67805290222168,1895.4371337890625,0.0,95.09402465820312,0.2525480985641479,1.0,0.0,3.0,1.0,0.0
12384480,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.482666015625,0.7084658741950989,0.1107083708047866,0.0998676642775535,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.9990000128746032,0.3569161593914032,0.2987518906593323,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.7032854557037354,0.1083947941660881,0.0760712921619415,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811096191406,0.6774625778198242,0.0975419804453849,0.0927064567804336,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784240722656,0.6363446116447449,0.0806869789958,0.3652475774288177,286.4864807128906,287.9403991699219,289.9966735839844,288.59228515625,289.9948425292969,297.1610412597656,286.5032043457031,1.0,0.231962576508522,1.0,1.0,0.0,1.0,-1.1192690134048462,1.119267821311951,1.1064566933782771e-06,0.8451319932937622,0.3245439827442169,0.3245439827442169,0.0,33.3475456237793,46.0,6526.1787109375,-0.0,143.4700164794922,1.0,283.1499938964844,286.1959228515625,291.5857849121094,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18526.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930525839328766,1.0,0.0,0.0,0.4997501075267792,0.4997545480728149,1.6664767343854692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.135986328125,0.0,22.67805290222168,1895.4371337890625,0.0,95.09402465820312,0.2525480985641479,1.0,0.0,3.0,1.0,0.0
12384540,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63592529296875,0.7088593244552612,0.1135155335068702,0.1023837774991989,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.9990000128746032,0.3613319993019104,0.3057920336723327,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356811523437,0.7036813497543335,0.1111522689461708,0.0779881700873375,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.6787369847297668,0.1004039347171783,0.0953953564167022,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.6361730694770813,0.0825465619564056,0.3735361099243164,286.6395874023437,287.996337890625,290.0333251953125,288.6187744140625,290.03155517578125,297.1800537109375,286.6556701660156,1.0,0.2374081164598465,1.0,1.0,0.0,1.0,-1.1462148427963257,1.1462136507034302,1.151310470959288e-06,0.8669776916503906,0.3076544106006622,0.3076544106006622,0.0,34.85628890991211,49.0,6338.52392578125,-0.0,153.85565185546875,1.0,283.1499938964844,286.3183288574219,291.61627197265625,292.077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18392.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927865087985992,1.0,0.0,0.0,0.4665231108665466,0.4739461541175842,1.452244635657962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.182861328125,0.0,21.03285026550293,1895.4371337890625,0.0,93.56555938720705,0.2489487081766128,1.0,0.0,3.0,1.0,0.0
12384600,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63592529296875,0.7088593244552612,0.1135155335068702,0.1023837774991989,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.9990000128746032,0.3613319993019104,0.3057920336723327,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356811523437,0.7036813497543335,0.1111522689461708,0.0779881700873375,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.6787369847297668,0.1004039347171783,0.0953953564167022,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318359375,0.6361730694770813,0.0825465619564056,0.3735361099243164,286.6395874023437,287.996337890625,290.0333251953125,288.6187744140625,290.03155517578125,297.1800537109375,286.6556701660156,1.0,0.2374081164598465,1.0,1.0,0.0,1.0,-1.1462148427963257,1.1462136507034302,1.151310470959288e-06,0.8669776916503906,0.3076544106006622,0.3076544106006622,0.0,34.85628890991211,49.0,6338.52392578125,-0.0,153.85565185546875,1.0,283.1499938964844,286.3183288574219,291.61627197265625,292.077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18392.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927865087985992,1.0,0.0,0.0,0.4665231108665466,0.4739461541175842,1.452244635657962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.182861328125,0.0,21.03285026550293,1895.4371337890625,0.0,93.56555938720705,0.2489487081766128,1.0,0.0,3.0,1.0,0.0
12384660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.7089694738388062,0.1165129318833351,0.1050820499658584,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.3657720685005188,0.3137109577655792,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.703864574432373,0.1141278520226478,0.0800668373703956,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.6798639893531799,0.103505291044712,0.0983241870999336,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830810546875,0.635978102684021,0.0846164375543594,0.3828380107879638,286.7904968261719,288.0508117675781,290.07000732421875,288.64556884765625,290.0682678222656,297.1988830566406,286.8057556152344,1.0,0.2434705793857574,1.0,1.0,0.0,1.0,-1.176133155822754,1.1761319637298584,1.2024747775285505e-06,0.8911995887756348,0.2920426726341247,0.2920426726341247,0.0,36.589820861816406,37.0,6158.26416015625,-0.0,166.0000457763672,1.0,283.1499938964844,286.436767578125,291.6419677734375,292.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18206.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920581102371216,1.0,0.0,0.0,0.4369349777698517,0.4748885035514831,1.2738757604324746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.546875,0.0,20.68085289001465,1895.4371337890625,0.0,89.24043273925781,0.2469371110200882,1.0,0.0,3.0,1.0,0.0
12384720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.7089694738388062,0.1165129318833351,0.1050820499658584,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.9990000128746032,0.3657720685005188,0.3137109577655792,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.703864574432373,0.1141278520226478,0.0800668373703956,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.6798639893531799,0.103505291044712,0.0983241870999336,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830810546875,0.635978102684021,0.0846164375543594,0.3828380107879638,286.7904968261719,288.0508117675781,290.07000732421875,288.64556884765625,290.0682678222656,297.1988830566406,286.8057556152344,1.0,0.2434705793857574,1.0,1.0,0.0,1.0,-1.176133155822754,1.1761319637298584,1.2024747775285505e-06,0.8911995887756348,0.2920426726341247,0.2920426726341247,0.0,36.589820861816406,37.0,6158.26416015625,-0.0,166.0000457763672,1.0,283.1499938964844,286.436767578125,291.6419677734375,292.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18206.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920581102371216,1.0,0.0,0.0,0.4369349777698517,0.4748885035514831,1.2738757604324746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.546875,0.0,20.68085289001465,1895.4371337890625,0.0,89.24043273925781,0.2469371110200882,1.0,0.0,3.0,1.0,0.0
12384780,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.7189503312110901,0.1196632981300354,0.1078474894165992,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263916015625,0.9990000128746032,0.371106207370758,0.3086250126361847,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.7143163084983826,0.1172830164432525,0.0822162181138992,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.6912960410118103,0.1068063899874687,0.1013677865266799,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.6444899439811707,0.0868789926171302,0.3925953805446625,286.9239196777344,288.1037902832031,290.1066589355469,288.6725769042969,290.1049499511719,297.216796875,286.93560791015625,1.0,0.2438620775938034,1.0,1.0,0.0,1.0,-1.19130277633667,1.1913014650344849,1.2291029634070585e-06,0.903628945350647,0.2774262130260467,0.2774262130260467,0.0,35.965858459472656,40.0,5971.2958984375,-0.0,169.31446838378906,1.0,283.1499938964844,286.5443420410156,291.6687316894531,292.1064453125,293.1499938964844,293.1499938964844,283.1499938964844,18107.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912716567516327,1.0,0.0,0.0,0.41180619597435,0.4817600548267364,1.1315643533293953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2008.24609375,0.0,20.72918128967285,1895.4371337890625,0.0,84.4180908203125,0.2459161877632141,1.0,0.0,3.0,1.0,0.0
12384840,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.7189503312110901,0.1196632981300354,0.1078474894165992,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263916015625,0.9990000128746032,0.371106207370758,0.3086250126361847,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.7143163084983826,0.1172830164432525,0.0822162181138992,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.6912960410118103,0.1068063899874687,0.1013677865266799,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.6444899439811707,0.0868789926171302,0.3925953805446625,286.9239196777344,288.1037902832031,290.1066589355469,288.6725769042969,290.1049499511719,297.216796875,286.93560791015625,1.0,0.2438620775938034,1.0,1.0,0.0,1.0,-1.19130277633667,1.1913014650344849,1.2291029634070585e-06,0.903628945350647,0.2774262130260467,0.2774262130260467,0.0,35.965858459472656,40.0,5971.2958984375,-0.0,169.31446838378906,1.0,283.1499938964844,286.5443420410156,291.6687316894531,292.1064453125,293.1499938964844,293.1499938964844,283.1499938964844,18107.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912716567516327,1.0,0.0,0.0,0.41180619597435,0.4817600548267364,1.1315643533293953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2008.24609375,0.0,20.72918128967285,1895.4371337890625,0.0,84.4180908203125,0.2459161877632141,1.0,0.0,3.0,1.0,0.0
12384900,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.7236347198486328,0.1212909296154975,0.1092782393097877,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.9990000128746032,0.3744834065437317,0.306315153837204,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.7191764116287231,0.1189251542091369,0.0833361446857452,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.6969980597496033,0.1085298955440521,0.1029585674405098,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975830078125,0.6489256024360657,0.0881172269582748,0.3978989124298095,286.9814453125,288.0895080566406,290.125,288.6861267089844,290.123291015625,297.225830078125,286.9936218261719,1.0,0.2447676509618759,1.0,1.0,0.0,1.0,-1.1998622417449951,1.19986093044281,1.2441901162674185e-06,0.910509705543518,0.2707550525665283,0.2707550525665283,0.0,35.71038055419922,40.0,5882.873046875,-0.0,171.410400390625,1.0,283.1499938964844,286.591796875,291.68218994140625,292.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18093.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908792793750763,1.0,0.0,0.0,0.3995873928070068,0.4837508499622345,1.0654106930019225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.803466796875,0.0,20.7242431640625,1895.4371337890625,0.0,81.98030090332031,0.2455187886953354,1.0,0.0,3.0,1.0,0.0
12384960,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.7275158166885376,0.1229555010795593,0.1107486858963966,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.9990000128746032,0.3780069053173065,0.3051194548606872,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.7231826782226562,0.1206117793917656,0.0844925940036773,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.7018985152244568,0.1103022545576095,0.1046035885810852,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.6528462767601013,0.0894311517477035,0.4035875797271728,287.0390625,288.15533447265625,290.1433410644531,288.6997375488281,290.1416320800781,297.2348937988281,287.0505065917969,1.0,0.2460149824619293,1.0,1.0,0.0,1.0,-1.2103818655014038,1.2103805541992188,1.262938326362928e-06,0.9190123677253724,0.2635011970996856,0.2635011970996856,0.0,35.66957473754883,43.0,5819.81103515625,-0.0,174.5792999267578,1.0,283.1499938964844,286.643310546875,291.6960144042969,292.1215209960937,293.1499938964844,293.1499938964844,283.1499938964844,18074.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905114889144897,1.0,0.0,0.0,0.3898046016693115,0.4861435890197754,1.0140943196290664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.734130859375,0.0,20.751264572143555,1895.4371337890625,0.0,79.68708038330078,0.2452238053083419,1.0,0.0,3.0,1.0,0.0
12385020,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15106201171875,0.7340566515922546,0.1263964921236038,0.1138001382350921,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.9990000128746032,0.3852505087852478,0.3045545816421509,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15093994140625,0.7299277782440186,0.1241176947951316,0.0869065076112747,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502685546875,0.7103657722473145,0.1139905452728271,0.1080414801836013,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483764648437,0.6599652767181396,0.0922525972127914,0.4159428775310516,287.1533508300781,288.2054138183594,290.17999267578125,288.7269897460937,290.1783447265625,297.2527770996094,287.1644287109375,1.0,0.2494744509458542,1.0,1.0,0.0,1.0,-1.235219120979309,1.235217809677124,1.3079261407256126e-06,0.9390642642974854,0.2504358291625976,0.2504358291625976,0.0,35.94771957397461,46.0,5693.6884765625,-0.0,183.0251617431641,1.0,283.1499938964844,286.74658203125,291.72393798828125,292.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18063.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289898544549942,1.0,0.0,0.0,0.3703824281692505,0.4886200726032257,9.195839645315118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.098388671875,0.0,20.727447509765625,1895.4371337890625,0.0,75.86316680908203,0.2446421384811401,1.0,0.0,3.0,1.0,0.0
12385080,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15106201171875,0.7340566515922546,0.1263964921236038,0.1138001382350921,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.9990000128746032,0.3852505087852478,0.3045545816421509,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15093994140625,0.7299277782440186,0.1241176947951316,0.0869065076112747,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502685546875,0.7103657722473145,0.1139905452728271,0.1080414801836013,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483764648437,0.6599652767181396,0.0922525972127914,0.4159428775310516,287.1533508300781,288.2054138183594,290.17999267578125,288.7269897460937,290.1783447265625,297.2527770996094,287.1644287109375,1.0,0.2494744509458542,1.0,1.0,0.0,1.0,-1.235219120979309,1.235217809677124,1.3079261407256126e-06,0.9390642642974854,0.2504358291625976,0.2504358291625976,0.0,35.94771957397461,46.0,5693.6884765625,-0.0,183.0251617431641,1.0,283.1499938964844,286.74658203125,291.72393798828125,292.1395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18063.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289898544549942,1.0,0.0,0.0,0.3703824281692505,0.4886200726032257,9.195839645315118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.098388671875,0.0,20.727447509765625,1895.4371337890625,0.0,75.86316680908203,0.2446421384811401,1.0,0.0,3.0,1.0,0.0
12385140,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2146301269531,0.7370865941047668,0.128378614783287,0.1155646294355392,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191467285156,0.9990000128746032,0.3893279135227203,0.3051864802837372,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7330713272094727,0.1261475682258606,0.0883096531033515,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138366699219,0.7142472267150879,0.1161280870437622,0.1100415140390396,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.2118835449219,0.6634927988052368,0.0939201340079307,0.4233116805553436,287.21697998046875,288.1886291503906,290.200439453125,288.7422180175781,290.19879150390625,297.2626037597656,287.228271484375,1.0,0.2518996000289917,1.0,1.0,0.0,1.0,-1.2510247230529783,1.251023292541504,1.3370886335906107e-06,0.9518097043037416,0.2439860701560974,0.2439860701560974,0.0,36.29019165039063,46.0,5623.54150390625,-0.0,188.8998413085937,1.0,283.1499938964844,286.80328369140625,291.7393798828125,292.1498107910156,293.1499938964844,293.1499938964844,283.1499938964844,18063.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895954549312591,1.0,0.0,0.0,0.3598057329654693,0.4891845285892486,8.728745726216403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.914794921875,0.0,20.68704032897949,1895.4371337890625,0.0,73.97726440429688,0.2443215250968933,1.0,0.0,3.0,1.0,0.0
12385200,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640075683594,0.7392125725746155,0.1299859136343002,0.1169986799359321,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.9990000128746032,0.3925686478614807,0.306123286485672,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638854980469,0.7352942228317261,0.1277984976768493,0.0894534736871719,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.7169560790061951,0.1178676635026931,0.1116727069020271,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2614440917969,0.6660673022270203,0.0952870026230812,0.4293788373470306,287.26617431640625,288.2539978027344,290.2166748046875,288.7543029785156,290.2150573730469,297.2702941894531,287.27685546875,1.0,0.2540537416934967,1.0,1.0,0.0,1.0,-1.2644835710525513,1.2644822597503662,1.3622518508782375e-06,0.962654173374176,0.2382250130176544,0.2382250130176544,0.0,36.64964294433594,49.0,5581.81884765625,-0.0,194.14707946777344,1.0,283.1499938964844,286.8478698730469,291.7516784667969,292.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893742322921753,1.0,0.0,0.0,0.3531060814857483,0.4901468753814697,8.449521970987917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.3265380859373,0.0,20.68185806274414,1895.4371337890625,0.0,72.60453796386719,0.2441210895776748,1.0,0.0,3.0,1.0,0.0
12385260,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746337890625,0.743198573589325,0.133713886141777,0.1203349828720092,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.9990000128746032,0.3998593986034393,0.3094871640205383,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37451171875,0.7395302653312683,0.1316441148519516,0.0921259000897407,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.7221192121505737,0.1219246834516525,0.1154877319931984,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6711711287498474,0.0984918996691703,0.4436776041984558,287.3766784667969,288.3011474609375,290.2533264160156,288.7815856933594,290.25177001953125,297.287353515625,287.3868408203125,1.0,0.2595707774162292,1.0,1.0,0.0,1.0,-1.2974756956100464,1.2974742650985718,1.4252314031182325e-06,0.9892054796218872,0.2268458604812622,0.2268458604812622,0.0,37.7187385559082,52.0,5481.88134765625,-0.0,207.8281097412109,1.0,283.1499938964844,286.9472961425781,291.7792663574219,292.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18050.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889046669006347,1.0,0.0,0.0,0.3377093076705932,0.4912193715572357,7.851678418546726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.990478515625,0.0,20.63054275512696,1895.4371337890625,0.0,69.70489501953125,0.2436541318893432,1.0,0.0,3.0,1.0,0.0
12385320,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746337890625,0.743198573589325,0.133713886141777,0.1203349828720092,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785400390625,0.9990000128746032,0.3998593986034393,0.3094871640205383,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37451171875,0.7395302653312683,0.1316441148519516,0.0921259000897407,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.7221192121505737,0.1219246834516525,0.1154877319931984,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6711711287498474,0.0984918996691703,0.4436776041984558,287.3766784667969,288.3011474609375,290.2533264160156,288.7815856933594,290.25177001953125,297.287353515625,287.3868408203125,1.0,0.2595707774162292,1.0,1.0,0.0,1.0,-1.2974756956100464,1.2974742650985718,1.4252314031182325e-06,0.9892054796218872,0.2268458604812622,0.2268458604812622,0.0,37.7187385559082,52.0,5481.88134765625,-0.0,207.8281097412109,1.0,283.1499938964844,286.9472961425781,291.7792663574219,292.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18050.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889046669006347,1.0,0.0,0.0,0.3377093076705932,0.4912193715572357,7.851678418546726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.990478515625,0.0,20.63054275512696,1895.4371337890625,0.0,69.70489501953125,0.2436541318893432,1.0,0.0,3.0,1.0,0.0
12385380,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.7462072968482971,0.1375686526298523,0.1237971410155296,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.9990000128746032,0.407083660364151,0.3143422305583954,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819030761719,0.7428361773490906,0.1356430649757385,0.0949147120118141,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.7262546420097351,0.1261516064405441,0.1194757148623466,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47979736328125,0.675374448299408,0.1018390357494354,0.4586905241012573,287.4839172363281,288.3468017578125,290.2900085449219,288.8088073730469,290.2884826660156,297.3038330078125,287.4934997558594,1.0,0.2658712565898895,1.0,1.0,0.0,1.0,-1.3336142301559448,1.3336126804351809,1.4963542298573884e-06,1.0182384252548218,0.2162722200155258,0.2162722200155258,0.0,39.10912322998047,55.0,5392.53173828125,-0.0,224.0052795410156,1.0,283.1499938964844,287.0443725585937,291.8067321777344,292.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18044.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884870171546936,1.0,0.0,0.0,0.3239821195602417,0.4920801818370819,7.363177623176398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.4774169921875,0.0,20.581939697265625,1895.4371337890625,0.0,67.1451644897461,0.2432409673929214,1.0,0.0,3.0,1.0,0.0
12385440,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.7462072968482971,0.1375686526298523,0.1237971410155296,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.9990000128746032,0.407083660364151,0.3143422305583954,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4819030761719,0.7428361773490906,0.1356430649757385,0.0949147120118141,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.7262546420097351,0.1261516064405441,0.1194757148623466,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47979736328125,0.675374448299408,0.1018390357494354,0.4586905241012573,287.4839172363281,288.3468017578125,290.2900085449219,288.8088073730469,290.2884826660156,297.3038330078125,287.4934997558594,1.0,0.2658712565898895,1.0,1.0,0.0,1.0,-1.3336142301559448,1.3336126804351809,1.4963542298573884e-06,1.0182384252548218,0.2162722200155258,0.2162722200155258,0.0,39.10912322998047,55.0,5392.53173828125,-0.0,224.0052795410156,1.0,283.1499938964844,287.0443725585937,291.8067321777344,292.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18044.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884870171546936,1.0,0.0,0.0,0.3239821195602417,0.4920801818370819,7.363177623176398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.4774169921875,0.0,20.581939697265625,1895.4371337890625,0.0,67.1451644897461,0.2432409673929214,1.0,0.0,3.0,1.0,0.0
12385500,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.7474058866500854,0.1395396441221237,0.125571459531784,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382995605469,0.9990000128746032,0.4106664657592773,0.3172395527362823,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345153808594,0.7442005276679993,0.1376962214708328,0.096349760890007,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5340270996094,0.7280235886573792,0.1283253133296966,0.1215308532118797,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5323791503906,0.6771836876869202,0.1035595163702964,0.4664309024810791,287.5365600585937,288.3306579589844,290.3083190917969,288.8223571777344,290.30682373046875,297.3118591308594,287.5462341308594,1.0,0.2692718505859375,1.0,1.0,0.0,1.0,-1.352702498435974,1.3527010679244995,1.5348324495789711e-06,1.0335527658462524,0.2116641402244568,0.2116641402244568,0.0,39.91192626953125,55.0,5345.19873046875,-0.0,233.0164489746093,1.0,283.1499938964844,287.09185791015625,291.82037353515625,292.2098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18045.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882950007915497,1.0,0.0,0.0,0.3170232772827148,0.4920757710933685,7.129198120736646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.3309326171875,0.0,20.54290199279785,1895.4371337890625,0.0,65.97537994384766,0.2430318295955658,1.0,0.0,3.0,1.0,0.0
12385560,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5854797363281,0.7484351396560669,0.1415393501520156,0.1273736208677292,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888671875,0.9990000128746032,0.4142316281795501,0.3204047977924347,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.7454055547714233,0.1397845596075058,0.097811035811901,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849914550781,0.7296323776245117,0.1305384933948516,0.1236255839467048,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.6788272261619568,0.1053096428513526,0.4743163585662842,287.5872802734375,288.3909912109375,290.32666015625,288.8358764648437,290.3251647949219,297.3197021484375,287.59619140625,1.0,0.2728191614151001,1.0,1.0,0.0,1.0,-1.3723993301391602,1.372397780418396,1.575202645653917e-06,1.0493402481079102,0.2064689844846725,0.2064689844846725,0.0,40.78014373779297,58.0,5312.67724609375,-0.0,242.63970947265625,1.0,283.1499938964844,287.1387023925781,291.83404541015625,292.2208557128906,293.1499938964844,293.1499938964844,283.1499938964844,18038.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881163358688354,1.0,0.0,0.0,0.3117383122444153,0.4928267300128937,6.956964782034447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.3426513671875,0.0,20.538908004760746,1895.4371337890625,0.0,64.89106750488281,0.2428786754608154,1.0,0.0,3.0,1.0,0.0
12385620,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7500762343406677,0.1456167250871658,0.1310543864965438,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6877136230469,0.9990000128746032,0.4213097095489502,0.3274123072624206,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845397949219,0.7474255561828613,0.1440590173006057,0.1008068472146987,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.7324629426002502,0.1350759118795395,0.1279267519712448,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.6816999912261963,0.1088912487030029,0.4904857873916626,287.6862487792969,288.4337463378906,290.36334228515625,288.8627319335937,290.36187744140625,297.3348693847656,287.694580078125,1.0,0.2802944779396057,1.0,1.0,0.0,1.0,-1.413398504257202,1.4133968353271484,1.6614183095953194e-06,1.0821541547775269,0.1973897814750671,0.1973897814750671,0.0,42.694480895996094,61.0,5241.287109375,-0.0,263.7035522460937,1.0,283.1499938964844,287.22998046875,291.8611145019531,292.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18033.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287786990404129,1.0,0.0,0.0,0.3008025586605072,0.4934897124767303,6.614107039837336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.2852783203125,0.0,20.501474380493164,1895.4371337890625,0.0,62.903839111328125,0.2425619661808014,1.0,0.0,3.0,1.0,0.0
12385680,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7500762343406677,0.1456167250871658,0.1310543864965438,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6877136230469,0.9990000128746032,0.4213097095489502,0.3274123072624206,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845397949219,0.7474255561828613,0.1440590173006057,0.1008068472146987,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.7324629426002502,0.1350759118795395,0.1279267519712448,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.6816999912261963,0.1088912487030029,0.4904857873916626,287.6862487792969,288.4337463378906,290.36334228515625,288.8627319335937,290.36187744140625,297.3348693847656,287.694580078125,1.0,0.2802944779396057,1.0,1.0,0.0,1.0,-1.413398504257202,1.4133968353271484,1.6614183095953194e-06,1.0821541547775269,0.1973897814750671,0.1973897814750671,0.0,42.694480895996094,61.0,5241.287109375,-0.0,263.7035522460937,1.0,283.1499938964844,287.22998046875,291.8611145019531,292.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18033.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287786990404129,1.0,0.0,0.0,0.3008025586605072,0.4934897124767303,6.614107039837336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1770.2852783203125,0.0,20.501474380493164,1895.4371337890625,0.0,62.903839111328125,0.2425619661808014,1.0,0.0,3.0,1.0,0.0
12385740,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792053222656,0.7513056397438049,0.1497935354709625,0.1348313391208648,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821044921875,0.9990000128746032,0.4283328354358673,0.3351335525512695,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791748046875,0.7490644454956055,0.1484589576721191,0.1038957014679908,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7788391113281,0.734917163848877,0.1397562175989151,0.1323704123497009,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7775573730469,0.6841570138931274,0.1125761866569519,0.5071539878845215,287.78076171875,288.4750061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.3493347167969,287.7884826660156,1.0,0.2881956100463867,1.0,1.0,0.0,1.0,-1.4562526941299438,1.4562509059906006,1.754716890900454e-06,1.1163843870162964,0.1889956891536712,0.1889956891536712,0.0,44.81891250610352,64.0,5177.5703125,-0.0,287.1832580566406,1.0,283.1499938964844,287.3179931640625,291.8879089355469,292.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18028.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874955534934997,1.0,0.0,0.0,0.2910264432430267,0.4940948486328125,6.321419832033825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.8778076171875,0.0,20.469593048095703,1895.4371337890625,0.0,61.15802764892578,0.2422853708267212,1.0,0.0,3.0,1.0,0.0
12385800,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792053222656,0.7513056397438049,0.1497935354709625,0.1348313391208648,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821044921875,0.9990000128746032,0.4283328354358673,0.3351335525512695,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7791748046875,0.7490644454956055,0.1484589576721191,0.1038957014679908,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7788391113281,0.734917163848877,0.1397562175989151,0.1323704123497009,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7775573730469,0.6841570138931274,0.1125761866569519,0.5071539878845215,287.78076171875,288.4750061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.3493347167969,287.7884826660156,1.0,0.2881956100463867,1.0,1.0,0.0,1.0,-1.4562526941299438,1.4562509059906006,1.754716890900454e-06,1.1163843870162964,0.1889956891536712,0.1889956891536712,0.0,44.81891250610352,64.0,5177.5703125,-0.0,287.1832580566406,1.0,283.1499938964844,287.3179931640625,291.8879089355469,292.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18028.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874955534934997,1.0,0.0,0.0,0.2910264432430267,0.4940948486328125,6.321419832033825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1750.8778076171875,0.0,20.469593048095703,1895.4371337890625,0.0,61.15802764892578,0.2422853708267212,1.0,0.0,3.0,1.0,0.0
12385860,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.7522781491279602,0.1540658324956894,0.1386985033750534,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.9990000128746032,0.4353241920471191,0.3433630168437958,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.750470757484436,0.1529795974493026,0.1070725321769714,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.7371382713317871,0.1445739567279815,0.1369492411613464,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8692932128906,0.6863481998443604,0.1163607016205787,0.5242927670478821,287.8723449707031,288.5148010253906,290.4366760253906,288.9156188964844,290.435302734375,297.3631286621094,287.87969970703125,1.0,0.2964351773262024,1.0,1.0,0.0,1.0,-1.5006589889526367,1.500657081604004,1.854858510341728e-06,1.1517822742462158,0.181272268295288,0.181272268295288,0.0,47.1225700378418,67.0,5132.51904296875,-0.0,313.0697631835937,1.0,283.1499938964844,287.4052734375,291.9143981933594,292.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18024.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872426211833954,1.0,0.0,0.0,0.2822970449924469,0.4946624040603637,6.069804214803298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.1649169921875,0.0,20.44303321838379,1895.4371337890625,0.0,59.65288925170898,0.2420441508293151,1.0,0.0,3.0,1.0,0.0
12385920,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.7522781491279602,0.1540658324956894,0.1386985033750534,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.9990000128746032,0.4353241920471191,0.3433630168437958,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.750470757484436,0.1529795974493026,0.1070725321769714,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.7371382713317871,0.1445739567279815,0.1369492411613464,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8692932128906,0.6863481998443604,0.1163607016205787,0.5242927670478821,287.8723449707031,288.5148010253906,290.4366760253906,288.9156188964844,290.435302734375,297.3631286621094,287.87969970703125,1.0,0.2964351773262024,1.0,1.0,0.0,1.0,-1.5006589889526367,1.500657081604004,1.854858510341728e-06,1.1517822742462158,0.181272268295288,0.181272268295288,0.0,47.1225700378418,67.0,5132.51904296875,-0.0,313.0697631835937,1.0,283.1499938964844,287.4052734375,291.9143981933594,292.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18024.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872426211833954,1.0,0.0,0.0,0.2822970449924469,0.4946624040603637,6.069804214803298e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.1649169921875,0.0,20.44303321838379,1895.4371337890625,0.0,59.65288925170898,0.2420441508293151,1.0,0.0,3.0,1.0,0.0
12385980,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9605712890625,0.7531419992446899,0.1584375202655792,0.1426573991775512,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.9990000128746032,0.4423214793205261,0.3519099354743957,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9605407714844,0.7517854571342468,0.1576229780912399,0.1103372126817703,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.7392591238021851,0.1495295464992523,0.1416616141796112,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591369628906,0.6884187459945679,0.1202478408813476,0.5419045090675354,287.96197509765625,288.5531311035156,290.47332763671875,288.9415283203125,290.4720153808594,297.3763732910156,287.96893310546875,1.0,0.3049405515193939,1.0,1.0,0.0,1.0,-1.5463913679122925,1.54638934135437,1.9617032194219064e-06,1.1881619691848757,0.1742290258407592,0.1742290258407592,0.0,49.5751838684082,70.0,5097.591796875,-0.0,341.3658752441406,1.0,283.1499938964844,287.4972839355469,291.940673828125,292.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18020.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870676815509796,1.0,0.0,0.0,0.2745563685894012,0.4952029287815094,5.853585172133081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.2684326171875,0.0,20.42158889770508,1895.4371337890625,0.0,58.617332458496094,0.2418355345726013,1.0,0.0,3.0,1.0,0.0
12386040,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9605712890625,0.7531419992446899,0.1584375202655792,0.1426573991775512,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.9990000128746032,0.4423214793205261,0.3519099354743957,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9605407714844,0.7517854571342468,0.1576229780912399,0.1103372126817703,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.7392591238021851,0.1495295464992523,0.1416616141796112,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591369628906,0.6884187459945679,0.1202478408813476,0.5419045090675354,287.96197509765625,288.5531311035156,290.47332763671875,288.9415283203125,290.4720153808594,297.3763732910156,287.96893310546875,1.0,0.3049405515193939,1.0,1.0,0.0,1.0,-1.5463913679122925,1.54638934135437,1.9617032194219064e-06,1.1881619691848757,0.1742290258407592,0.1742290258407592,0.0,49.5751838684082,70.0,5097.591796875,-0.0,341.3658752441406,1.0,283.1499938964844,287.4972839355469,291.940673828125,292.3112487792969,293.1499938964844,293.1499938964844,283.1499938964844,18020.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870676815509796,1.0,0.0,0.0,0.2745563685894012,0.4952029287815094,5.853585172133081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.2684326171875,0.0,20.42158889770508,1895.4371337890625,0.0,58.617332458496094,0.2418355345726013,1.0,0.0,3.0,1.0,0.0
12386100,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043334960937,0.7535662055015564,0.1606586128473281,0.1446701139211654,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069580078125,0.9990000128746032,0.4458297193050384,0.3562538921833038,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043334960937,0.7524406313896179,0.1599889695644378,0.1120016351342201,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00408935546875,0.7403124570846558,0.152057334780693,0.144066572189331,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029296875,0.6894432902336121,0.1222296953201294,0.5508875846862793,288.0057678222656,288.53515625,290.4916687011719,288.95428466796875,290.4903564453125,297.3827819824219,288.0127258300781,1.0,0.3092738091945648,1.0,1.0,0.0,1.0,-1.5696923732757568,1.5696903467178345,2.0175975805614144e-06,1.2066690921783447,0.1713161468505859,0.1713161468505859,0.0,50.84915542602539,70.0,5076.935546875,-0.0,356.419677734375,1.0,283.1499938964844,287.54229736328125,291.9535522460937,292.322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18022.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870022058486938,1.0,0.0,0.0,0.2704772651195526,0.4951270818710327,5.742047726187138e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.290771484375,0.0,20.39847946166992,1895.4371337890625,0.0,58.23101043701172,0.2417241930961609,1.0,0.0,3.0,1.0,0.0
