time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386160,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.7539992928504944,0.1629029512405395,0.1467044204473495,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0486145019531,0.9990000128746032,0.4493489563465118,0.3606227040290832,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462341308594,0.7531081438064575,0.1623842567205429,0.1136870384216308,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460205078125,0.7413742542266846,0.1546181142330169,0.1465034484863281,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.6904754638671875,0.124237410724163,0.5599890947341919,288.04754638671875,288.5899963378906,290.510009765625,288.9669494628906,290.5087280273437,297.3890380859375,288.053955078125,1.0,0.3136521577835083,1.0,1.0,0.0,1.0,-1.5932552814483645,1.5932531356811523,2.0751224383275257e-06,1.2253648042678833,0.1678158044815063,0.1678158044815063,0.0,52.15095901489258,73.0,5068.16650390625,-0.0,372.0794677734375,1.0,283.1499938964844,287.5865478515625,291.9663391113281,292.3351135253906,293.1499938964844,293.1499938964844,283.1499938964844,18017.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869450449943542,1.0,0.0,0.0,0.2676889896392822,0.4957071542739868,5.6667071035576555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.7198486328125,0.0,20.404199600219727,1895.4371337890625,0.0,57.894309997558594,0.2416548728942871,1.0,0.0,3.0,1.0,0.0
12386220,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.7546513080596924,0.1661879122257232,0.1496828347444534,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083068847656,0.9990000128746032,0.4544627368450165,0.366964191198349,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.7541058659553528,0.1658988445997238,0.1161606311798095,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058349609375,0.7429353594779968,0.1583788841962814,0.1500831097364425,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10479736328125,0.6919939517974854,0.1271866559982299,0.5733608603477478,288.1072998046875,288.5634765625,290.5365295410156,288.98504638671875,290.5352783203125,297.3978881835937,288.11346435546875,1.0,0.3200554549694061,1.0,1.0,0.0,1.0,-1.6277652978897097,1.6277631521224976,2.1611963347822893e-06,1.2527120113372805,0.1641497611999511,0.1641497611999511,0.0,54.07918548583984,73.0,5046.81005859375,-0.0,395.81243896484375,1.0,283.1499938964844,287.6488952636719,291.9844665527344,292.3520202636719,293.1499938964844,293.1499938964844,283.1499938964844,18017.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868665754795074,1.0,0.0,0.0,0.2628853023052215,0.4958755373954773,5.538550063022285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1711.561767578125,0.0,20.386085510253903,1895.4371337890625,0.0,57.43283081054688,0.2415283322334289,1.0,0.0,3.0,1.0,0.0
12386280,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1276550292969,0.7549133896827698,0.1674545556306839,0.1508317589759826,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298522949219,0.9990000128746032,0.4564246833324432,0.3693854808807373,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1276550292969,0.75450199842453,0.1672567725181579,0.1171166598796844,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274719238281,0.743544340133667,0.1598329544067382,0.1514675319194793,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1264953613281,0.6925870776176453,0.1283274292945861,0.5785340070724487,288.1288757324219,288.6253967285156,290.5466613769531,288.99188232421875,290.54541015625,297.4012145996094,288.1347961425781,1.0,0.3225204348564148,1.0,1.0,0.0,1.0,-1.6410722732543943,1.6410701274871826,2.194965418311768e-06,1.2632461786270142,0.1619922071695327,0.1619922071695327,0.0,54.82830429077149,76.0,5043.9853515625,-0.0,405.2170104980469,1.0,283.1499938964844,287.6719970703125,291.99139404296875,292.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,18015.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286846786737442,1.0,0.0,0.0,0.2615977823734283,0.4961661994457245,5.504541267242757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1712.024658203125,0.0,20.38972282409668,1895.4371337890625,0.0,57.3165397644043,0.2414979934692382,1.0,0.0,3.0,1.0,0.0
12386340,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.7556363344192505,0.1707981079816818,0.1538642048835754,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1865539550781,0.9990000128746032,0.461584061384201,0.3757036626338959,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844482421875,0.7555806636810303,0.1708483844995498,0.1196450442075729,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842956542969,0.7451739311218262,0.1636814624071121,0.155131533741951,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.183349609375,0.694176971912384,0.1313483268022537,0.5922316312789917,288.1856384277344,288.59832763671875,290.5732116699219,289.00958251953125,290.5719909667969,297.4096984863281,288.1913452148437,1.0,0.329011470079422,1.0,1.0,0.0,1.0,-1.6761785745620728,1.6761763095855713,2.2856027044326765e-06,1.2910093069076538,0.1587248891592025,0.1587248891592025,0.0,56.81802368164063,76.0,5026.2734375,-0.0,430.7101135253906,1.0,283.1499938964844,287.7315368652344,292.0091247558594,292.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18015.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867855727672577,1.0,0.0,0.0,0.2573143243789673,0.4963123798370361,5.392396307257741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.0943603515625,0.0,20.373779296875,1895.4371337890625,0.0,56.957298278808594,0.2413869500160217,1.0,0.0,3.0,1.0,0.0
12386400,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.7559309005737305,0.1720864027738571,0.155032992362976,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.9990000128746032,0.4635657668113708,0.3781044483184814,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.7560129761695862,0.1722350567579269,0.1206214353442192,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.204833984375,0.7458142638206482,0.1651683002710342,0.156547337770462,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039489746094,0.69480299949646,0.1325162798166275,0.5975278615951538,288.20611572265625,288.51666259765625,290.5833435058594,289.0162353515625,290.5821228027344,297.4128723144531,288.2115783691406,1.0,0.3315050005912781,1.0,1.0,0.0,1.0,-1.6896952390670776,1.6896928548812866,2.321098236279795e-06,1.3016879558563232,0.1586256027221679,0.1586256027221679,0.0,57.58815002441406,79.0,5024.72119140625,-0.0,440.7888488769531,1.0,283.1499938964844,287.75360107421875,292.0158996582031,292.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18012.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867723107337951,1.0,0.0,0.0,0.2562016248703003,0.4965889453887939,5.363509636424624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.9859619140625,0.0,20.37788772583008,1895.4371337890625,0.0,56.87955093383789,0.2413616627454757,1.0,0.0,3.0,1.0,0.0
12386460,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.757057785987854,0.1767754554748535,0.1592934876680374,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2718505859375,0.9990000128746032,0.4707603752613067,0.3867242336273193,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.7576498985290527,0.1772999912500381,0.1241917312145233,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27008056640625,0.748194694519043,0.170606791973114,0.1617306768894195,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.6971340775489807,0.1367920786142349,0.6169348955154419,288.2711181640625,288.4093933105469,290.6199951171875,289.0399475097656,290.61883544921875,297.4239196777344,288.2756652832031,1.0,0.3405725657939911,1.0,1.0,0.0,1.0,-1.7389708757400513,1.7389683723449707,2.4533144369343063e-06,1.340569019317627,0.1574690639972686,0.1574690639972686,0.0,60.417118072509766,82.0,5050.37548828125,-0.0,478.7992248535156,1.0,283.1499938964844,287.8229064941406,292.0406188964844,292.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,18001.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286908358335495,1.0,0.0,0.0,0.2547096312046051,0.4981169104576111,5.324930718586529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.4505615234375,0.0,20.42689514160156,1895.4371337890625,0.0,57.6783447265625,0.2413631081581115,1.0,0.0,3.0,1.0,0.0
12386520,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.757057785987854,0.1767754554748535,0.1592934876680374,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2718505859375,0.9990000128746032,0.4707603752613067,0.3867242336273193,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.7576498985290527,0.1772999912500381,0.1241917312145233,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27008056640625,0.748194694519043,0.170606791973114,0.1617306768894195,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.6971340775489807,0.1367920786142349,0.6169348955154419,288.2711181640625,288.4093933105469,290.6199951171875,289.0399475097656,290.61883544921875,297.4239196777344,288.2756652832031,1.0,0.3405725657939911,1.0,1.0,0.0,1.0,-1.7389708757400513,1.7389683723449707,2.4533144369343063e-06,1.340569019317627,0.1574690639972686,0.1574690639972686,0.0,60.417118072509766,82.0,5050.37548828125,-0.0,478.7992248535156,1.0,283.1499938964844,287.8229064941406,292.0406188964844,292.4095153808594,293.1499938964844,293.1499938964844,283.1499938964844,18001.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286908358335495,1.0,0.0,0.0,0.2547096312046051,0.4981169104576111,5.324930718586529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1723.4505615234375,0.0,20.42689514160156,1895.4371337890625,0.0,57.6783447265625,0.2413631081581115,1.0,0.0,3.0,1.0,0.0
12386580,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7582536935806274,0.181496113538742,0.1635864526033401,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.9990000128746032,0.4779842495918274,0.3952341079711914,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.759377658367157,0.1824291497468948,0.1278097927570343,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7506552338600159,0.1761272698640823,0.1669953763484954,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6995430588722229,0.1411368250846862,0.6366690397262573,288.3262939453125,288.3035888671875,290.6566772460937,289.0629577636719,290.655517578125,297.4342041015625,288.3301086425781,1.0,0.3496926128864288,1.0,1.0,0.0,1.0,-1.788703203201294,1.7887005805969238,2.591221345937811e-06,1.3797353506088257,0.1583868563175201,0.1583868563175201,0.0,63.30879974365234,85.0,5104.21435546875,-0.0,519.22509765625,1.0,283.1499938964844,287.8776550292969,292.0643310546875,292.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17993.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871882915496826,1.0,0.0,0.0,0.2553134560585022,0.4995438754558563,5.340522690744365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.681884765625,0.0,20.485599517822266,1895.4371337890625,0.0,59.33073806762695,0.2414332181215286,1.0,0.0,3.0,1.0,0.0
12386640,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7582536935806274,0.181496113538742,0.1635864526033401,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.9990000128746032,0.4779842495918274,0.3952341079711914,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.759377658367157,0.1824291497468948,0.1278097927570343,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.325439453125,0.7506552338600159,0.1761272698640823,0.1669953763484954,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6995430588722229,0.1411368250846862,0.6366690397262573,288.3262939453125,288.3035888671875,290.6566772460937,289.0629577636719,290.655517578125,297.4342041015625,288.3301086425781,1.0,0.3496926128864288,1.0,1.0,0.0,1.0,-1.788703203201294,1.7887005805969238,2.591221345937811e-06,1.3797353506088257,0.1583868563175201,0.1583868563175201,0.0,63.30879974365234,85.0,5104.21435546875,-0.0,519.22509765625,1.0,283.1499938964844,287.8776550292969,292.0643310546875,292.4380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17993.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871882915496826,1.0,0.0,0.0,0.2553134560585022,0.4995438754558563,5.340522690744365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.681884765625,0.0,20.485599517822266,1895.4371337890625,0.0,59.33073806762695,0.2414332181215286,1.0,0.0,3.0,1.0,0.0
12386700,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.758876383304596,0.1838647574186325,0.1657413393259048,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.9990000128746032,0.4816050231456756,0.3994388878345489,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7602740526199341,0.1850142180919647,0.1296338140964508,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7519140839576721,0.1789143830537796,0.1696541011333465,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7007732391357422,0.1433315724134445,0.6466410756111145,288.35009765625,288.2860107421875,290.67498779296875,289.0741882324219,290.67388916015625,297.4390869140625,288.3533630371094,1.0,0.3542640209197998,1.0,1.0,0.0,1.0,-1.8136955499649048,1.813692927360535,2.662210135895293e-06,1.3993903398513794,0.1592306345701217,0.1592306345701217,0.0,64.77513885498047,85.0,5146.45263671875,-0.0,540.33740234375,1.0,283.1499938964844,287.9002685546875,292.07586669921875,292.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,17986.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873691320419311,1.0,0.0,0.0,0.2568484842777252,0.5005301833152771,5.380289991308018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.096435546875,0.0,20.53067398071289,1895.4371337890625,0.0,60.40461730957031,0.2415059953927993,1.0,0.0,3.0,1.0,0.0
12386760,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.7595129013061523,0.18623648583889,0.167899340391159,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731994628906,0.9990000128746032,0.4852297008037567,0.403607577085495,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.7611898183822632,0.1876106858253479,0.1314660757780075,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7531899809837341,0.1817171424627304,0.1723280549049377,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.7020173072814941,0.145539179444313,0.6566730737686157,288.3727111816406,288.19927978515625,290.6933288574219,289.085205078125,290.6922302246094,297.4437255859375,288.3758850097656,1.0,0.3588390946388244,1.0,1.0,0.0,1.0,-1.8387490510940552,1.8387463092803955,2.7344979116605828e-06,1.4190757274627686,0.1612524539232254,0.1612524539232254,0.0,66.25387573242188,88.0,5185.33056640625,-0.0,562.044921875,1.0,283.1499938964844,287.919677734375,292.0871276855469,292.4676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17986.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875767946243286,1.0,0.0,0.0,0.2578872144222259,0.5008776783943176,5.407307490656876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.9658203125,0.0,20.55193519592285,1895.4371337890625,0.0,61.6434440612793,0.2415597438812255,1.0,0.0,3.0,1.0,0.0
12386820,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7608335614204407,0.1909870207309723,0.1722228825092315,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.9990000128746032,0.4924922883510589,0.411821037530899,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7630833387374878,0.1928348541259765,0.1351532191038131,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7557961344718933,0.1873658299446106,0.1777178943157196,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100646972656,0.7045483589172363,0.1499897092580795,0.6769012212753296,288.4110107421875,288.0964050292969,290.7300109863281,289.10662841796875,290.7289123535156,297.4524841308594,288.41357421875,1.0,0.3679903447628021,1.0,1.0,0.0,1.0,-1.888992190361023,1.8889893293380733,2.882839453377528e-06,1.4585014581680298,0.165938600897789,0.165938600897789,0.0,69.24339294433594,91.0,5293.7021484375,-0.0,607.2362060546875,1.0,283.1499938964844,287.9499206542969,292.1091003417969,292.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880782186985016,1.0,0.0,0.0,0.2623593807220459,0.5021510124206543,5.524640744880571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.3428955078125,0.0,20.62628173828125,1895.4371337890625,0.0,64.66047668457031,0.2417384088039398,1.0,0.0,3.0,1.0,0.0
12386880,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7608335614204407,0.1909870207309723,0.1722228825092315,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.9990000128746032,0.4924922883510589,0.411821037530899,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.7630833387374878,0.1928348541259765,0.1351532191038131,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7557961344718933,0.1873658299446106,0.1777178943157196,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100646972656,0.7045483589172363,0.1499897092580795,0.6769012212753296,288.4110107421875,288.0964050292969,290.7300109863281,289.10662841796875,290.7289123535156,297.4524841308594,288.41357421875,1.0,0.3679903447628021,1.0,1.0,0.0,1.0,-1.888992190361023,1.8889893293380733,2.882839453377528e-06,1.4585014581680298,0.165938600897789,0.165938600897789,0.0,69.24339294433594,91.0,5293.7021484375,-0.0,607.2362060546875,1.0,283.1499938964844,287.9499206542969,292.1091003417969,292.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880782186985016,1.0,0.0,0.0,0.2623593807220459,0.5021510124206543,5.524640744880571e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.3428955078125,0.0,20.62628173828125,1895.4371337890625,0.0,64.66047668457031,0.2417384088039398,1.0,0.0,3.0,1.0,0.0
12386940,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.7622124552726746,0.1957387775182724,0.1765488386154174,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418640136719,0.9990000128746032,0.4997684061527252,0.419856309890747,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4411926269531,0.7650546431541443,0.1980929374694824,0.1388649195432663,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.7584702372550964,0.1930639147758484,0.183155670762062,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.7071284055709839,0.1544803529977798,0.6973152756690979,288.4415588378906,287.9949951171875,290.76666259765625,289.12713623046875,290.765625,297.4604797363281,288.443603515625,1.0,0.3771286308765411,1.0,1.0,0.0,1.0,-1.93933653831482,1.939333438873291,3.035946974705439e-06,1.4979400634765625,0.1723268628120422,0.1723268628120422,0.0,72.26932525634766,94.0,5429.73681640625,-0.0,654.7761840820312,1.0,283.1499938964844,287.9692687988281,292.13018798828125,292.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17974.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886925339698791,1.0,0.0,0.0,0.268692672252655,0.5033715963363647,5.693744586920957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.9544677734373,0.0,20.708711624145508,1895.4371337890625,0.0,68.40218353271484,0.2419683784246444,1.0,0.0,3.0,1.0,0.0
12387000,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.7622124552726746,0.1957387775182724,0.1765488386154174,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418640136719,0.9990000128746032,0.4997684061527252,0.419856309890747,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4411926269531,0.7650546431541443,0.1980929374694824,0.1388649195432663,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.441162109375,0.7584702372550964,0.1930639147758484,0.183155670762062,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.7071284055709839,0.1544803529977798,0.6973152756690979,288.4415588378906,287.9949951171875,290.76666259765625,289.12713623046875,290.765625,297.4604797363281,288.443603515625,1.0,0.3771286308765411,1.0,1.0,0.0,1.0,-1.93933653831482,1.939333438873291,3.035946974705439e-06,1.4979400634765625,0.1723268628120422,0.1723268628120422,0.0,72.26932525634766,94.0,5429.73681640625,-0.0,654.7761840820312,1.0,283.1499938964844,287.9692687988281,292.13018798828125,292.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17974.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886925339698791,1.0,0.0,0.0,0.268692672252655,0.5033715963363647,5.693744586920957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.9544677734373,0.0,20.708711624145508,1895.4371337890625,0.0,68.40218353271484,0.2419683784246444,1.0,0.0,3.0,1.0,0.0
12387060,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7636424899101257,0.200482577085495,0.1808688789606094,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.9990000128746032,0.5070534944534302,0.4277028143405914,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.7670961618423462,0.2033762335777282,0.1425949484109878,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7612054944038391,0.1988021731376648,0.1886324137449264,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46417236328125,0.7097363471984863,0.1590032577514648,0.7178788185119629,288.4646911621094,287.89508056640625,290.8033447265625,289.14666748046875,290.80230712890625,297.4677124023437,288.4662170410156,1.0,0.3862394690513611,1.0,1.0,0.0,1.0,-1.9896974563598635,1.9896942377090447,3.193510110577336e-06,1.5373291969299316,0.1803008615970611,0.1803008615970611,0.0,75.32511138916016,97.0,5594.0927734375,-0.0,704.6395874023438,1.0,283.1499938964844,287.9785461425781,292.1502990722656,292.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,17968.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894198894500732,1.0,0.0,0.0,0.2768866419792175,0.504557192325592,5.918032730534151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.983154296875,0.0,20.800161361694336,1895.4371337890625,0.0,72.8875503540039,0.2422511577606201,1.0,0.0,3.0,1.0,0.0
12387120,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7636424899101257,0.200482577085495,0.1808688789606094,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.9990000128746032,0.5070534944534302,0.4277028143405914,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.46441650390625,0.7670961618423462,0.2033762335777282,0.1425949484109878,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4643859863281,0.7612054944038391,0.1988021731376648,0.1886324137449264,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46417236328125,0.7097363471984863,0.1590032577514648,0.7178788185119629,288.4646911621094,287.89508056640625,290.8033447265625,289.14666748046875,290.80230712890625,297.4677124023437,288.4662170410156,1.0,0.3862394690513611,1.0,1.0,0.0,1.0,-1.9896974563598635,1.9896942377090447,3.193510110577336e-06,1.5373291969299316,0.1803008615970611,0.1803008615970611,0.0,75.32511138916016,97.0,5594.0927734375,-0.0,704.6395874023438,1.0,283.1499938964844,287.9785461425781,292.1502990722656,292.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,17968.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894198894500732,1.0,0.0,0.0,0.2768866419792175,0.504557192325592,5.918032730534151e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.983154296875,0.0,20.800161361694336,1895.4371337890625,0.0,72.8875503540039,0.2422511577606201,1.0,0.0,3.0,1.0,0.0
12387180,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7651127576828003,0.205208733677864,0.1851743161678314,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.9990000128746032,0.5143417119979858,0.4353567063808441,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7691972851753235,0.2086760699748993,0.1463371217250824,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7639917135238647,0.2045714855194091,0.1941392868757248,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.7123092412948608,0.1635506451129913,0.7385562658309937,288.4805908203125,287.7966003417969,290.8399963378906,289.1651916503906,290.8390197753906,297.4742431640625,288.4816589355469,1.0,0.3953108787536621,1.0,1.0,0.0,1.0,-2.03999924659729,2.0399959087371826,3.3552059903740883e-06,1.5766136646270752,0.189746469259262,0.189746469259262,0.0,78.40554809570312,100.0,5787.6669921875,-0.0,756.798095703125,1.0,283.1499938964844,287.9786682128906,292.1694030761719,292.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902632355690002,1.0,0.0,0.0,0.2869768440723419,0.5057169198989868,6.203616731426109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.7694091796875,0.0,20.90160751342773,1895.4371337890625,0.0,78.13760375976562,0.2425896227359771,1.0,0.0,3.0,1.0,0.0
12387240,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7651127576828003,0.205208733677864,0.1851743161678314,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.9990000128746032,0.5143417119979858,0.4353567063808441,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7691972851753235,0.2086760699748993,0.1463371217250824,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4804077148437,0.7639917135238647,0.2045714855194091,0.1941392868757248,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.7123092412948608,0.1635506451129913,0.7385562658309937,288.4805908203125,287.7966003417969,290.8399963378906,289.1651916503906,290.8390197753906,297.4742431640625,288.4816589355469,1.0,0.3953108787536621,1.0,1.0,0.0,1.0,-2.03999924659729,2.0399959087371826,3.3552059903740883e-06,1.5766136646270752,0.189746469259262,0.189746469259262,0.0,78.40554809570312,100.0,5787.6669921875,-0.0,756.798095703125,1.0,283.1499938964844,287.9786682128906,292.1694030761719,292.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17961.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902632355690002,1.0,0.0,0.0,0.2869768440723419,0.5057169198989868,6.203616731426109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.7694091796875,0.0,20.90160751342773,1895.4371337890625,0.0,78.13760375976562,0.2425896227359771,1.0,0.0,3.0,1.0,0.0
12387300,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48516845703125,0.7658596634864807,0.2075620293617248,0.1873190104961395,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853515625,0.9990000128746032,0.5179851651191711,0.4391109645366668,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48516845703125,0.7702671885490417,0.2113296836614608,0.1482110917568206,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48516845703125,0.7654009461402893,0.20746511220932,0.1969015747308731,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.485107421875,0.7135801911354065,0.1658312529325485,0.748927652835846,288.4852600097656,287.78082275390625,290.8583374023437,289.1740417480469,290.8573608398437,297.4772033691406,288.4859619140625,1.0,0.3998286426067352,1.0,1.0,0.0,1.0,-2.065107107162476,2.065103769302368,3.4375138966424856e-06,1.596201777458191,0.1946496069431305,0.1946496069431305,0.0,79.95355987548828,100.0,5901.7080078125,-0.0,783.7285766601562,1.0,283.1499938964844,287.9756164550781,292.1785888671875,292.6147766113281,293.1499938964844,293.1499938964844,283.1499938964844,17954.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907325327396393,1.0,0.0,0.0,0.2932714819908142,0.5066068172454834,6.387568696197832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.088623046875,0.0,20.969873428344727,1895.4371337890625,0.0,81.06593322753906,0.2427985519170761,1.0,0.0,3.0,1.0,0.0
12387360,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893493652344,0.7666090130805969,0.2099066823720932,0.1894555538892746,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4895324707031,0.9990000128746032,0.5216254591941833,0.4428194165229797,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893493652344,0.7713452577590942,0.2139835804700851,0.1500852406024933,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893493652344,0.7668165564537048,0.2103626430034637,0.1996675729751587,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.7148387432098389,0.168114572763443,0.7593117952346802,288.48944091796875,287.6995849609375,290.8766784667969,289.1826171875,290.8757019042969,297.4800109863281,288.4901123046875,1.0,0.4043326675891876,1.0,1.0,0.0,1.0,-2.090171337127685,2.090167760848999,3.5207383461965942e-06,1.6157426834106443,0.2005535215139389,0.2005535215139389,0.0,81.50652313232422,103.0,6011.46484375,-0.0,811.2179565429688,1.0,283.1499938964844,287.97052001953125,292.1874389648437,292.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,17954.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912342548370361,1.0,0.0,0.0,0.2990149855613708,0.506851077079773,6.559666587691026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.680419921875,0.0,21.01390838623047,1895.4371337890625,0.0,84.18626403808594,0.2429878562688827,1.0,0.0,3.0,1.0,0.0
12387420,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7681199908256531,0.2145714163780212,0.1937068402767181,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.9990000128746032,0.5288955569267273,0.4500978887081146,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7735244631767273,0.2192895710468292,0.1538329273462295,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7696646451950073,0.2161660194396972,0.2052081823348999,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.717322826385498,0.1726865470409393,0.7801077365875244,288.4914245605469,287.60406494140625,290.913330078125,289.1988525390625,290.9123840332031,297.4850769042969,288.4916687011719,1.0,0.413296639919281,1.0,1.0,0.0,1.0,-2.140150547027588,2.1401469707489014,3.689851837407332e-06,1.6546720266342163,0.212607130408287,0.212607130408287,0.0,84.62527465820312,106.0,6266.4462890625,-0.0,867.8638916015625,1.0,283.1499938964844,287.9549865722656,292.2044982910156,292.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,17946.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923651039600372,1.0,0.0,0.0,0.3130651712417602,0.5079771280288696,6.999783863648191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.031494140625,0.0,21.138835906982425,1895.4371337890625,0.0,91.08494567871094,0.2434514313936233,1.0,0.0,3.0,1.0,0.0
12387480,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7681199908256531,0.2145714163780212,0.1937068402767181,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.9990000128746032,0.5288955569267273,0.4500978887081146,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7735244631767273,0.2192895710468292,0.1538329273462295,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.7696646451950073,0.2161660194396972,0.2052081823348999,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49139404296875,0.717322826385498,0.1726865470409393,0.7801077365875244,288.4914245605469,287.60406494140625,290.913330078125,289.1988525390625,290.9123840332031,297.4850769042969,288.4916687011719,1.0,0.413296639919281,1.0,1.0,0.0,1.0,-2.140150547027588,2.1401469707489014,3.689851837407332e-06,1.6546720266342163,0.212607130408287,0.212607130408287,0.0,84.62527465820312,106.0,6266.4462890625,-0.0,867.8638916015625,1.0,283.1499938964844,287.9549865722656,292.2044982910156,292.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,17946.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923651039600372,1.0,0.0,0.0,0.3130651712417602,0.5079771280288696,6.999783863648191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.031494140625,0.0,21.138835906982425,1895.4371337890625,0.0,91.08494567871094,0.2434514313936233,1.0,0.0,3.0,1.0,0.0
12387540,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866638183594,0.7696340680122375,0.2191943079233169,0.1979224383831024,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4865417480469,0.9990000128746032,0.536139726638794,0.4572007060050964,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48663330078125,0.7757191061973572,0.2245834022760391,0.1575736105442047,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866638183594,0.7725203633308411,0.2219707667827606,0.2107520103454589,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.7197591066360474,0.1772566586732864,0.8009051084518433,288.486572265625,287.510009765625,290.95001220703125,289.2138671875,290.9490661621094,297.4894104003906,288.4864501953125,1.0,0.4221951365470886,1.0,1.0,0.0,1.0,-2.189875841140747,2.1898717880249023,3.862276571453549e-06,1.6933585405349731,0.2257997840642929,0.2257997840642929,0.0,87.75941467285156,109.0,6553.5732421875,-0.0,926.691162109375,1.0,283.1499938964844,287.9328308105469,292.2207946777344,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,17937.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937406897544861,1.0,0.0,0.0,0.3292187452316284,0.5090779662132263,7.545079228066243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.2998046875,0.0,21.2772216796875,1895.4371337890625,0.0,98.87034606933594,0.2439869940280914,1.0,0.0,3.0,1.0,0.0
12387600,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866638183594,0.7696340680122375,0.2191943079233169,0.1979224383831024,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4865417480469,0.9990000128746032,0.536139726638794,0.4572007060050964,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.48663330078125,0.7757191061973572,0.2245834022760391,0.1575736105442047,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866638183594,0.7725203633308411,0.2219707667827606,0.2107520103454589,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.7197591066360474,0.1772566586732864,0.8009051084518433,288.486572265625,287.510009765625,290.95001220703125,289.2138671875,290.9490661621094,297.4894104003906,288.4864501953125,1.0,0.4221951365470886,1.0,1.0,0.0,1.0,-2.189875841140747,2.1898717880249023,3.862276571453549e-06,1.6933585405349731,0.2257997840642929,0.2257997840642929,0.0,87.75941467285156,109.0,6553.5732421875,-0.0,926.691162109375,1.0,283.1499938964844,287.9328308105469,292.2207946777344,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,17937.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937406897544861,1.0,0.0,0.0,0.3292187452316284,0.5090779662132263,7.545079228066243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.2998046875,0.0,21.2772216796875,1895.4371337890625,0.0,98.87034606933594,0.2439869940280914,1.0,0.0,3.0,1.0,0.0
12387660,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.7705773115158081,0.2234309762716293,0.2019168585538864,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.9990000128746032,0.5429724454879761,0.4647312760353088,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.7773450016975403,0.2295123487710952,0.1611600220203399,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.774797797203064,0.2274179905653,0.2160966992378235,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4752502441406,0.7215985655784607,0.1814586222171783,0.8207286596298218,288.4750061035156,287.4170227050781,290.98712158203125,289.2280578613281,290.9862060546875,297.48974609375,288.4744873046875,1.0,0.4309763610363006,1.0,1.0,0.0,1.0,-2.238259077072144,2.238255023956299,4.034076482639648e-06,1.7309868335723877,0.2400293052196502,0.2400293052196502,0.0,91.02486419677734,97.0,6873.373046875,-0.0,987.0519409179688,1.0,283.1499938964844,287.9046936035156,292.23785400390625,292.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,17928.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956506311893463,1.0,0.0,0.0,0.3475804328918457,0.5101632475852966,8.228266068499579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.958251953125,0.0,21.431297302246094,1895.4371337890625,0.0,107.34519958496094,0.2446036487817764,1.0,0.0,3.0,1.0,0.0
12387720,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.7705773115158081,0.2234309762716293,0.2019168585538864,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47491455078125,0.9990000128746032,0.5429724454879761,0.4647312760353088,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.7773450016975403,0.2295123487710952,0.1611600220203399,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47515869140625,0.774797797203064,0.2274179905653,0.2160966992378235,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4752502441406,0.7215985655784607,0.1814586222171783,0.8207286596298218,288.4750061035156,287.4170227050781,290.98712158203125,289.2280578613281,290.9862060546875,297.48974609375,288.4744873046875,1.0,0.4309763610363006,1.0,1.0,0.0,1.0,-2.238259077072144,2.238255023956299,4.034076482639648e-06,1.7309868335723877,0.2400293052196502,0.2400293052196502,0.0,91.02486419677734,97.0,6873.373046875,-0.0,987.0519409179688,1.0,283.1499938964844,287.9046936035156,292.23785400390625,292.7469787597656,293.1499938964844,293.1499938964844,283.1499938964844,17928.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956506311893463,1.0,0.0,0.0,0.3475804328918457,0.5101632475852966,8.228266068499579e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2394.958251953125,0.0,21.431297302246094,1895.4371337890625,0.0,107.34519958496094,0.2446036487817764,1.0,0.0,3.0,1.0,0.0
12387780,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511413574219,0.7773617506027222,0.227097287774086,0.2052754163742065,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505615234375,0.9990000128746032,0.5497604012489319,0.4603727757930755,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.7849144339561462,0.2338570058345794,0.1642484813928604,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.7829517722129822,0.2322645038366317,0.2207571864128112,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513854980469,0.728185772895813,0.185039147734642,0.8371971845626831,288.4507751464844,287.3248291015625,291.02520751953125,289.24188232421875,291.0242614746094,297.4838562011719,288.4492492675781,1.0,0.4338479936122894,1.0,1.0,0.0,1.0,-2.266170024871826,2.2661657333374023,4.135420113016153e-06,1.7529367208480835,0.2550937533378601,0.2550937533378601,0.0,90.78636932373048,100.0,7211.056640625,-0.0,1014.7330322265624,1.0,283.1499938964844,287.86798095703125,292.2648010253906,292.7963256835937,293.1499938964844,293.1499938964844,283.1499938964844,17917.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999135255813598,1.0,0.0,0.0,0.3681660890579223,0.5111855864524841,9.09519393132996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.78369140625,0.0,21.60130882263184,1895.4371337890625,0.0,115.95877838134766,0.245309293270111,1.0,0.0,3.0,1.0,0.0
12387840,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511413574219,0.7773617506027222,0.227097287774086,0.2052754163742065,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505615234375,0.9990000128746032,0.5497604012489319,0.4603727757930755,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.7849144339561462,0.2338570058345794,0.1642484813928604,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511108398437,0.7829517722129822,0.2322645038366317,0.2207571864128112,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513854980469,0.728185772895813,0.185039147734642,0.8371971845626831,288.4507751464844,287.3248291015625,291.02520751953125,289.24188232421875,291.0242614746094,297.4838562011719,288.4492492675781,1.0,0.4338479936122894,1.0,1.0,0.0,1.0,-2.266170024871826,2.2661657333374023,4.135420113016153e-06,1.7529367208480835,0.2550937533378601,0.2550937533378601,0.0,90.78636932373048,100.0,7211.056640625,-0.0,1014.7330322265624,1.0,283.1499938964844,287.86798095703125,292.2648010253906,292.7963256835937,293.1499938964844,293.1499938964844,283.1499938964844,17917.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999135255813598,1.0,0.0,0.0,0.3681660890579223,0.5111855864524841,9.09519393132996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2518.78369140625,0.0,21.60130882263184,1895.4371337890625,0.0,115.95877838134766,0.245309293270111,1.0,0.0,3.0,1.0,0.0
12387900,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.7800816893577576,0.2287932783365249,0.206818476319313,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.9990000128746032,0.5534704327583313,0.4590976536273956,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.7879999876022339,0.2358830422163009,0.1656802892684936,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.7863221764564514,0.234532430768013,0.2229268103837967,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340515136719,0.7308160662651062,0.1866909116506576,0.8447043299674988,288.4333801269531,287.3100891113281,291.04461669921875,289.2486877441406,291.0436706542969,297.4798278808594,288.43170166015625,1.0,0.4358957409858703,1.0,1.0,0.0,1.0,-2.279827117919922,2.279822826385498,4.185075340501498e-06,1.763438105583191,0.2625566124916076,0.2625566124916076,0.0,90.87875366210938,100.0,7398.6044921875,-0.0,1029.310546875,1.0,283.1499938964844,287.84503173828125,292.283935546875,292.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17907.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040350377559662,1.0,0.0,0.0,0.3798776566982269,0.5120237469673157,9.64398694236479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.9853515625,0.0,21.708290100097656,1895.4371337890625,0.0,122.65604400634766,0.2457189410924911,1.0,0.0,3.0,1.0,0.0
12387960,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4177551269531,0.7819973826408386,0.2304165959358215,0.2083039730787277,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41717529296875,0.9990000128746032,0.5571128726005554,0.4590829014778137,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.417724609375,0.790259599685669,0.2378318905830383,0.1670639216899871,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.417724609375,0.7888607382774353,0.2367175817489624,0.2250258177518844,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41802978515625,0.7327482104301453,0.188272938132286,0.8519443273544312,288.4173889160156,287.23345947265625,291.0642395019531,289.25543212890625,291.06329345703125,297.4753723144531,288.41583251953125,1.0,0.4381489753723144,1.0,1.0,0.0,1.0,-2.29447340965271,2.294469118118286,4.238846941007068e-06,1.774796962738037,0.2708499431610107,0.2708499431610107,0.0,91.31712341308594,103.0,7580.201171875,-0.0,1046.43408203125,1.0,283.1499938964844,287.82110595703125,292.3035583496094,292.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,17905.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095117509365082,1.0,0.0,0.0,0.390948474407196,0.5121968984603882,1.019989870343352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.948974609375,0.0,21.79084014892578,1895.4371337890625,0.0,131.4453125,0.2461132854223251,1.0,0.0,3.0,1.0,0.0
