time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388020,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7844187021255493,0.2334814220666885,0.2111207842826843,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808898925781,0.9990000128746032,0.5640426278114319,0.4611015319824219,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815002441406,0.7933257222175598,0.2415363937616348,0.1697025299072265,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.792461097240448,0.2408798485994339,0.22903473675251,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.7353639006614685,0.1912402659654617,0.865622341632843,288.3811340332031,287.1429138183594,291.1042785644531,289.2687683105469,291.1033020019531,297.4652709960937,288.37939453125,1.0,0.4431825876235962,1.0,1.0,0.0,1.0,-2.324696779251098,2.324692487716675,4.350948529463494e-06,1.798233985900879,0.2873137891292572,0.2873137891292572,0.0,92.7357406616211,106.0,7981.11181640625,-0.0,1084.4114990234375,1.0,283.1499938964844,287.7705383300781,292.33807373046875,292.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17890.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235194683074951,1.0,0.0,0.0,0.4161973297595978,0.5134092569351196,1.1558249468635042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.373779296875,0.0,22.01244354248047,1895.4371337890625,0.0,153.4805450439453,0.247041642665863,1.0,0.0,3.0,1.0,0.0
12388080,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7844187021255493,0.2334814220666885,0.2111207842826843,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3808898925781,0.9990000128746032,0.5640426278114319,0.4611015319824219,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815002441406,0.7933257222175598,0.2415363937616348,0.1697025299072265,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.792461097240448,0.2408798485994339,0.22903473675251,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.7353639006614685,0.1912402659654617,0.865622341632843,288.3811340332031,287.1429138183594,291.1042785644531,289.2687683105469,291.1033020019531,297.4652709960937,288.37939453125,1.0,0.4431825876235962,1.0,1.0,0.0,1.0,-2.324696779251098,2.324692487716675,4.350948529463494e-06,1.798233985900879,0.2873137891292572,0.2873137891292572,0.0,92.7357406616211,106.0,7981.11181640625,-0.0,1084.4114990234375,1.0,283.1499938964844,287.7705383300781,292.33807373046875,292.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17890.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235194683074951,1.0,0.0,0.0,0.4161973297595978,0.5134092569351196,1.1558249468635042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.373779296875,0.0,22.01244354248047,1895.4371337890625,0.0,153.4805450439453,0.247041642665863,1.0,0.0,3.0,1.0,0.0
12388140,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.7853509783744812,0.2363337874412536,0.2137591689825058,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.9990000128746032,0.570401132106781,0.4652464985847473,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7948582768440247,0.2450164705514907,0.1721933633089065,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7944976687431335,0.2448027580976486,0.2328279316425323,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.736621081829071,0.1939496994018554,0.8782360553741455,288.34100341796875,287.05328369140625,291.1452941894531,289.281982421875,291.1443176269531,297.4540100097656,288.3390808105469,1.0,0.4487060606479645,1.0,1.0,0.0,1.0,-2.355546712875366,2.355542182922364,4.466951395443175e-06,1.8221518993377688,0.3044111430644989,0.3044111430644989,0.0,94.71715545654295,109.0,8412.474609375,-0.0,1126.2215576171875,1.0,283.1499938964844,287.7155456542969,292.3622436523437,292.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17871.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397423923015594,1.0,0.0,0.0,0.4440535306930542,0.5150676369667053,1.3157221090409621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.1474609375,0.0,22.281044006347656,1895.4371337890625,0.0,178.54827880859375,0.2481252402067184,1.0,0.0,3.0,1.0,0.0
12388200,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.7853509783744812,0.2363337874412536,0.2137591689825058,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.9990000128746032,0.570401132106781,0.4652464985847473,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7948582768440247,0.2450164705514907,0.1721933633089065,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7944976687431335,0.2448027580976486,0.2328279316425323,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417358398437,0.736621081829071,0.1939496994018554,0.8782360553741455,288.34100341796875,287.05328369140625,291.1452941894531,289.281982421875,291.1443176269531,297.4540100097656,288.3390808105469,1.0,0.4487060606479645,1.0,1.0,0.0,1.0,-2.355546712875366,2.355542182922364,4.466951395443175e-06,1.8221518993377688,0.3044111430644989,0.3044111430644989,0.0,94.71715545654295,109.0,8412.474609375,-0.0,1126.2215576171875,1.0,283.1499938964844,287.7155456542969,292.3622436523437,292.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17871.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397423923015594,1.0,0.0,0.0,0.4440535306930542,0.5150676369667053,1.3157221090409621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.1474609375,0.0,22.281044006347656,1895.4371337890625,0.0,178.54827880859375,0.2481252402067184,1.0,0.0,3.0,1.0,0.0
12388260,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7851707339286804,0.2389932125806808,0.2162360846996307,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.5761703848838806,0.470953106880188,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7952430248260498,0.2482936680316925,0.1745513677597046,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7953617572784424,0.2485135346651077,0.2364312410354614,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29766845703125,0.7368199229240417,0.1964054703712463,0.8897828459739685,288.296875,286.964599609375,291.1873474121094,289.29510498046875,291.18634033203125,297.4418334960937,288.2947692871094,1.0,0.4545183777809143,1.0,1.0,0.0,1.0,-2.3864104747772217,2.3864059448242188,4.584596354106907e-06,1.846075296401977,0.3220749497413635,0.3220749497413635,0.0,97.11463165283205,112.0,8873.419921875,-0.0,1170.719970703125,1.0,283.1499938964844,287.6559143066406,292.3779602050781,293.0387878417969,293.1499938964844,293.1499938964844,283.1499938964844,17844.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564130365848541,1.0,0.0,0.0,0.4746347963809967,0.5179005265235901,1.503185664830653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.143310546875,0.0,22.63344955444336,1895.4371337890625,0.0,204.31211853027344,0.2494186609983444,1.0,0.0,3.0,1.0,0.0
12388320,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.7851707339286804,0.2389932125806808,0.2162360846996307,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.9990000128746032,0.5761703848838806,0.470953106880188,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7952430248260498,0.2482936680316925,0.1745513677597046,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7953617572784424,0.2485135346651077,0.2364312410354614,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29766845703125,0.7368199229240417,0.1964054703712463,0.8897828459739685,288.296875,286.964599609375,291.1873474121094,289.29510498046875,291.18634033203125,297.4418334960937,288.2947692871094,1.0,0.4545183777809143,1.0,1.0,0.0,1.0,-2.3864104747772217,2.3864059448242188,4.584596354106907e-06,1.846075296401977,0.3220749497413635,0.3220749497413635,0.0,97.11463165283205,112.0,8873.419921875,-0.0,1170.719970703125,1.0,283.1499938964844,287.6559143066406,292.3779602050781,293.0387878417969,293.1499938964844,293.1499938964844,283.1499938964844,17844.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564130365848541,1.0,0.0,0.0,0.4746347963809967,0.5179005265235901,1.503185664830653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.143310546875,0.0,22.63344955444336,1895.4371337890625,0.0,204.31211853027344,0.2494186609983444,1.0,0.0,3.0,1.0,0.0
12388380,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494506835937,0.7841634154319763,0.241469606757164,0.2185584902763366,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.9990000128746032,0.5813716650009155,0.4778004288673401,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7947702407836914,0.2513787150382995,0.1767827123403549,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7953481674194336,0.2520264089107513,0.2398568540811538,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497863769531,0.7362000942230225,0.1986140459775924,0.9002709984779358,288.2489318847656,286.8769226074219,291.2304077148437,289.3082580566406,291.2294006347656,297.428955078125,288.2466735839844,1.0,0.4604706466197967,1.0,1.0,0.0,1.0,-2.416823148727417,2.416818380355835,4.702068963524653e-06,1.869643330574036,0.3402419090270996,0.3402419090270996,0.0,99.81985473632812,115.0,9361.5654296875,-0.0,1216.9925537109375,1.0,283.1499938964844,287.5918884277344,292.3902587890625,293.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17801.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728269040584564,1.0,0.0,0.0,0.5079594850540161,0.5240576267242432,1.721676845534148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.025390625,0.0,23.17006492614746,1895.4371337890625,0.0,230.21438598632807,0.251041442155838,1.0,0.0,3.0,1.0,0.0
12388440,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494506835937,0.7841634154319763,0.241469606757164,0.2185584902763366,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486267089844,0.9990000128746032,0.5813716650009155,0.4778004288673401,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7947702407836914,0.2513787150382995,0.1767827123403549,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493896484375,0.7953481674194336,0.2520264089107513,0.2398568540811538,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497863769531,0.7362000942230225,0.1986140459775924,0.9002709984779358,288.2489318847656,286.8769226074219,291.2304077148437,289.3082580566406,291.2294006347656,297.428955078125,288.2466735839844,1.0,0.4604706466197967,1.0,1.0,0.0,1.0,-2.416823148727417,2.416818380355835,4.702068963524653e-06,1.869643330574036,0.3402419090270996,0.3402419090270996,0.0,99.81985473632812,115.0,9361.5654296875,-0.0,1216.9925537109375,1.0,283.1499938964844,287.5918884277344,292.3902587890625,293.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17801.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728269040584564,1.0,0.0,0.0,0.5079594850540161,0.5240576267242432,1.721676845534148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.025390625,0.0,23.17006492614746,1895.4371337890625,0.0,230.21438598632807,0.251041442155838,1.0,0.0,3.0,1.0,0.0
12388500,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235107421875,0.7834219336509705,0.2426420450210571,0.2196637690067291,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225952148437,0.9990000128746032,0.5837699770927429,0.4815469980239868,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22344970703125,0.7942854166030884,0.25285205245018,0.1778524518013,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.22344970703125,0.7950862646102905,0.2537121176719665,0.2415057867765426,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.7356464266777039,0.1996289193630218,0.9051277041435242,288.2229309082031,286.8624572753906,291.2523498535156,289.3148498535156,291.2513427734375,297.4223022460937,288.2204895019531,1.0,0.4634639918804168,1.0,1.0,0.0,1.0,-2.431753158569336,2.431748390197754,4.760298452310963e-06,1.881211280822754,0.3491984903812408,0.3491984903812408,0.0,101.26102447509766,115.0,9621.60546875,-0.0,1240.5614013671875,1.0,283.1499938964844,287.5583190917969,292.396484375,293.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17755.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809593617916107,1.0,0.0,0.0,0.5262665152549744,0.5311533808708191,1.848012587402081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.652587890625,0.0,23.631084442138672,1895.4371337890625,0.0,243.4078369140625,0.2521096169948578,1.0,0.0,3.0,1.0,0.0
12388560,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.19891357421875,0.7825494408607483,0.243771493434906,0.2207310944795608,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1980895996094,0.9990000128746032,0.5860387682914734,0.4854670464992523,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988525390625,0.7936629056930542,0.2542802095413208,0.1788912564516067,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988525390625,0.7946828603744507,0.2553517818450928,0.243112102150917,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.7349557280540466,0.2005857825279235,0.9097283482551576,288.1983947753906,286.790283203125,291.2745361328125,289.3215026855469,291.2735290527344,297.41552734375,288.1961364746094,1.0,0.4664539098739624,1.0,1.0,0.0,1.0,-2.446450471878052,2.44644546508789,4.817979970539454e-06,1.8925976753234863,0.3588689267635345,0.3588689267635345,0.0,102.7503433227539,118.0,9866.8466796875,-0.0,1264.3115234375,1.0,283.1499938964844,287.5247497558594,292.4032592773437,293.14117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17690.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891405761241913,1.0,0.0,0.0,0.5433813333511353,0.5434930920600891,1.9701666076343827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.512939453125,0.0,24.327693939208984,1895.4371337890625,0.0,257.00762939453125,0.2534277737140655,1.0,0.0,3.0,1.0,0.0
12388620,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7805128693580627,0.2459138333797454,0.2227643579244613,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.9990000128746032,0.5902181267738342,0.4936936199665069,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7921053171157837,0.2570121586322784,0.1808845251798629,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7935513257980347,0.2585039436817169,0.2462076991796493,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471862792969,0.7332521677017212,0.2023384124040603,0.9182175993919371,288.1462707519531,286.7047424316406,291.3197631835937,289.3348693847656,291.3187255859375,297.4018249511719,288.143798828125,1.0,0.4723910391330719,1.0,1.0,0.0,1.0,-2.475090503692627,2.475085496902466,4.931403509544907e-06,1.914782166481018,0.3779341578483581,0.3779341578483581,0.0,105.83992004394533,121.0,10392.0751953125,-0.0,1312.1221923828125,1.0,283.1499938964844,287.4564208984375,292.4176025390625,293.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17540.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056991636753082,1.0,0.0,0.0,0.5814132690429688,0.5814169049263,2.2556063683509826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.778564453125,0.0,26.44529151916504,1895.4371337890625,0.0,285.8046264648437,0.2571613192558288,1.0,0.0,3.0,1.0,0.0
12388680,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7805128693580627,0.2459138333797454,0.2227643579244613,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.9990000128746032,0.5902181267738342,0.4936936199665069,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7921053171157837,0.2570121586322784,0.1808845251798629,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7935513257980347,0.2585039436817169,0.2462076991796493,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471862792969,0.7332521677017212,0.2023384124040603,0.9182175993919371,288.1462707519531,286.7047424316406,291.3197631835937,289.3348693847656,291.3187255859375,297.4018249511719,288.143798828125,1.0,0.4723910391330719,1.0,1.0,0.0,1.0,-2.475090503692627,2.475085496902466,4.931403509544907e-06,1.914782166481018,0.3779341578483581,0.3779341578483581,0.0,105.83992004394533,121.0,10392.0751953125,-0.0,1312.1221923828125,1.0,283.1499938964844,287.4564208984375,292.4176025390625,293.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17540.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056991636753082,1.0,0.0,0.0,0.5814132690429688,0.5814169049263,2.2556063683509826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.778564453125,0.0,26.44529151916504,1895.4371337890625,0.0,285.8046264648437,0.2571613192558288,1.0,0.0,3.0,1.0,0.0
12388740,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.7781683206558228,0.2478913515806198,0.2246577143669128,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0887145996094,0.9990000128746032,0.5939260721206665,0.5023070573806763,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.7902147173881531,0.2595721185207367,0.1827633082866668,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.7920729517936707,0.2614824771881103,0.2491461485624313,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901184082031,0.7311989068984985,0.2038785964250564,0.9257785677909852,288.0890808105469,286.620361328125,291.3660583496094,289.3484802246094,291.3650207519531,297.3879089355469,288.08642578125,1.0,0.4782277345657348,1.0,1.0,0.0,1.0,-2.502586841583252,2.502581834793091,5.041563781560399e-06,1.9360769987106323,0.3973265588283539,0.3973265588283539,0.0,109.0430145263672,124.0,10951.8232421875,-0.0,1359.9764404296875,1.0,283.1499938964844,287.3827514648437,292.431884765625,293.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,17430.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223751425743103,1.0,0.0,0.0,0.6233610510826111,0.6233647465705872,2.592822490044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.721923828125,0.0,28.97476577758789,1895.4371337890625,0.0,316.9808654785156,0.2618415653705597,1.0,0.0,3.0,1.0,0.0
12388800,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897216796875,0.7781683206558228,0.2478913515806198,0.2246577143669128,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0887145996094,0.9990000128746032,0.5939260721206665,0.5023070573806763,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.7902147173881531,0.2595721185207367,0.1827633082866668,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.7920729517936707,0.2614824771881103,0.2491461485624313,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901184082031,0.7311989068984985,0.2038785964250564,0.9257785677909852,288.0890808105469,286.620361328125,291.3660583496094,289.3484802246094,291.3650207519531,297.3879089355469,288.08642578125,1.0,0.4782277345657348,1.0,1.0,0.0,1.0,-2.502586841583252,2.502581834793091,5.041563781560399e-06,1.9360769987106323,0.3973265588283539,0.3973265588283539,0.0,109.0430145263672,124.0,10951.8232421875,-0.0,1359.9764404296875,1.0,283.1499938964844,287.3827514648437,292.431884765625,293.2523803710937,293.1499938964844,293.1499938964844,283.1499938964844,17430.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223751425743103,1.0,0.0,0.0,0.6233610510826111,0.6233647465705872,2.592822490044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.721923828125,0.0,28.97476577758789,1895.4371337890625,0.0,316.9808654785156,0.2618415653705597,1.0,0.0,3.0,1.0,0.0
12388860,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313720703125,0.7755934596061707,0.2497082948684692,0.2264084964990615,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303649902344,0.9990000128746032,0.5971835255622864,0.5111863017082214,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312805175781,0.7880710959434509,0.2619647681713104,0.184526726603508,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03125,0.7903292179107666,0.2642922401428222,0.2519271373748779,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.7288691401481628,0.2052158415317535,0.9324354529380798,288.0307312011719,286.5372009277344,291.4134521484375,289.3623962402344,291.41241455078125,297.3738708496094,288.0280456542969,1.0,0.4839247465133667,1.0,1.0,0.0,1.0,-2.528817892074585,2.5288126468658447,5.1478054956533015e-06,1.956388235092163,0.4170383214950561,0.4170383214950561,0.0,112.32632446289062,112.0,11567.767578125,-0.0,1407.498291015625,1.0,283.1499938964844,287.31231689453125,292.4476623535156,293.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17339.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393886029720306,1.0,0.0,0.0,0.669173002243042,0.6691767573356628,2.9879291929546525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.59521484375,0.0,31.942626953125,1895.4371337890625,0.0,351.60870361328125,0.2673055231571197,1.0,0.0,3.0,1.0,0.0
12388920,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313720703125,0.7755934596061707,0.2497082948684692,0.2264084964990615,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303649902344,0.9990000128746032,0.5971835255622864,0.5111863017082214,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312805175781,0.7880710959434509,0.2619647681713104,0.184526726603508,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03125,0.7903292179107666,0.2642922401428222,0.2519271373748779,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.7288691401481628,0.2052158415317535,0.9324354529380798,288.0307312011719,286.5372009277344,291.4134521484375,289.3623962402344,291.41241455078125,297.3738708496094,288.0280456542969,1.0,0.4839247465133667,1.0,1.0,0.0,1.0,-2.528817892074585,2.5288126468658447,5.1478054956533015e-06,1.956388235092163,0.4170383214950561,0.4170383214950561,0.0,112.32632446289062,112.0,11567.767578125,-0.0,1407.498291015625,1.0,283.1499938964844,287.31231689453125,292.4476623535156,293.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17339.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393886029720306,1.0,0.0,0.0,0.669173002243042,0.6691767573356628,2.9879291929546525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.59521484375,0.0,31.942626953125,1895.4371337890625,0.0,351.60870361328125,0.2673055231571197,1.0,0.0,3.0,1.0,0.0
12388980,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634094238281,0.7792691588401794,0.2513359785079956,0.2278724461793899,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.9990000128746032,0.600749135017395,0.5073831081390381,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.7923416495323181,0.2641608417034149,0.186061829328537,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632568359375,0.7950152158737183,0.2669031023979187,0.2543968856334686,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96392822265625,0.7317733764648438,0.2063461244106292,0.9375198483467102,287.9626159667969,286.4552917480469,291.4620056152344,289.3766784667969,291.4609375,297.359375,287.9591064453125,1.0,0.4839558005332947,1.0,1.0,0.0,1.0,-2.536951303482056,2.5369460582733154,5.181493634154322e-06,1.9629477262496948,0.4368824362754822,0.4368824362754822,0.0,111.576416015625,115.0,12187.00390625,-0.0,1414.7581787109375,1.0,283.1499938964844,287.236083984375,292.4651794433594,293.37823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17260.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570945501327514,1.0,0.0,0.0,0.7186496257781982,0.7186533808708191,3.4460995834706416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.10693359375,0.0,35.39493560791016,1895.4371337890625,0.0,391.2974548339844,0.2734405398368835,1.0,0.0,3.0,1.0,0.0
12389040,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634094238281,0.7792691588401794,0.2513359785079956,0.2278724461793899,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.962158203125,0.9990000128746032,0.600749135017395,0.5073831081390381,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632873535156,0.7923416495323181,0.2641608417034149,0.186061829328537,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9632568359375,0.7950152158737183,0.2669031023979187,0.2543968856334686,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96392822265625,0.7317733764648438,0.2063461244106292,0.9375198483467102,287.9626159667969,286.4552917480469,291.4620056152344,289.3766784667969,291.4609375,297.359375,287.9591064453125,1.0,0.4839558005332947,1.0,1.0,0.0,1.0,-2.536951303482056,2.5369460582733154,5.181493634154322e-06,1.9629477262496948,0.4368824362754822,0.4368824362754822,0.0,111.576416015625,115.0,12187.00390625,-0.0,1414.7581787109375,1.0,283.1499938964844,287.236083984375,292.4651794433594,293.37823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17260.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570945501327514,1.0,0.0,0.0,0.7186496257781982,0.7186533808708191,3.4460995834706416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.10693359375,0.0,35.39493560791016,1895.4371337890625,0.0,391.2974548339844,0.2734405398368835,1.0,0.0,3.0,1.0,0.0
12389100,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.7806324362754822,0.2520942091941833,0.2285542339086532,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92437744140625,0.9990000128746032,0.6029436588287354,0.506297767162323,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9255065917969,0.7939872741699219,0.2652033567428589,0.186789408326149,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92547607421875,0.7968645691871643,0.2681525349617004,0.2555769681930542,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261474609375,0.7328258752822876,0.2068845480680465,0.939886212348938,287.9248352050781,286.4414367675781,291.4866943359375,289.38397216796875,291.4856262207031,297.3524780273437,287.92138671875,1.0,0.4846789538860321,1.0,1.0,0.0,1.0,-2.5415914058685303,2.54158616065979,5.200202394917142e-06,1.96640694141388,0.4465319514274597,0.4465319514274597,0.0,111.4333038330078,115.0,12512.0947265625,-0.0,1420.162353515625,1.0,283.1499938964844,287.1946105957031,292.47271728515625,293.408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17209.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659973680973053,1.0,0.0,0.0,0.7453656196594238,0.7453694343566895,3.707081575043959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.564453125,0.0,37.3493766784668,1895.4371337890625,0.0,412.86566162109375,0.2767997682094574,1.0,0.0,3.0,1.0,0.0
12389160,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.7813496589660645,0.2528173625469208,0.2292177826166153,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.9990000128746032,0.6051095128059387,0.5064027905464172,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.7949721217155457,0.266212910413742,0.1875040233135223,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.7980495691299438,0.2693685889244079,0.2567393481731415,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908996582031,0.7333530187606812,0.207410842180252,0.9422751069068908,287.8896789550781,286.37469482421875,291.5116882324219,289.39141845703125,291.5105895996094,297.3458251953125,287.8863830566406,1.0,0.48565474152565,1.0,1.0,0.0,1.0,-2.5476391315460205,2.5476338863372803,5.22492746313219e-06,1.9710617065429688,0.4567691683769226,0.4567691683769226,0.0,111.66532135009766,118.0,12827.4326171875,-0.0,1429.0416259765625,1.0,283.1499938964844,287.1545104980469,292.477294921875,293.4332580566406,293.1499938964844,293.1499938964844,283.1499938964844,17181.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744634628295898,1.0,0.0,0.0,0.7713505625724792,0.7713544368743896,3.9700598364333934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4638671875,0.0,39.35898208618164,1895.4371337890625,0.0,434.4786987304688,0.2802300751209259,1.0,0.0,3.0,1.0,0.0
12389220,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.7816790342330933,0.2541645765304565,0.23047536611557,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81787109375,0.9990000128746032,0.6091700792312622,0.5085527896881104,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.7958160638809204,0.268138438463211,0.1888830661773681,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.7992844581604004,0.2717050313949585,0.2589941918849945,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.7335057258605957,0.2083999514579773,0.9469144940376282,287.8182983398437,286.29547119140625,291.5625305175781,289.4066467285156,291.5614318847656,297.3329467773437,287.8150634765625,1.0,0.4882569313049316,1.0,1.0,0.0,1.0,-2.5616719722747803,2.56166672706604,5.282563506625593e-06,1.9818801879882808,0.4767752885818481,0.4767752885818481,0.0,112.72374725341795,121.0,13488.4951171875,-0.0,1452.057373046875,1.0,283.1499938964844,287.0738220214844,292.4833679199219,293.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17092.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898251593112945,1.0,0.0,0.0,0.8274254202842712,0.8274294137954712,4.5682639893129824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.47607421875,0.0,43.91546630859375,1895.4371337890625,0.0,476.6785278320313,0.2877515852451324,1.0,0.0,3.0,1.0,0.0
12389280,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.7816790342330933,0.2541645765304565,0.23047536611557,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81787109375,0.9990000128746032,0.6091700792312622,0.5085527896881104,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.7958160638809204,0.268138438463211,0.1888830661773681,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.7992844581604004,0.2717050313949585,0.2589941918849945,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.7335057258605957,0.2083999514579773,0.9469144940376282,287.8182983398437,286.29547119140625,291.5625305175781,289.4066467285156,291.5614318847656,297.3329467773437,287.8150634765625,1.0,0.4882569313049316,1.0,1.0,0.0,1.0,-2.5616719722747803,2.56166672706604,5.282563506625593e-06,1.9818801879882808,0.4767752885818481,0.4767752885818481,0.0,112.72374725341795,121.0,13488.4951171875,-0.0,1452.057373046875,1.0,283.1499938964844,287.0738220214844,292.4833679199219,293.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17092.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898251593112945,1.0,0.0,0.0,0.8274254202842712,0.8274294137954712,4.5682639893129824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.47607421875,0.0,43.91546630859375,1895.4371337890625,0.0,476.6785278320313,0.2877515852451324,1.0,0.0,3.0,1.0,0.0
12389340,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.7808206081390381,0.2553825080394745,0.2316369861364364,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.9990000128746032,0.6127335429191589,0.5127642750740051,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.7954486012458801,0.2699388563632965,0.1901911795139312,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.799296498298645,0.273913711309433,0.261150449514389,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.7326523661613464,0.2092672288417816,0.9511600732803344,287.7473449707031,286.2177124023437,291.6145935058594,289.4224853515625,291.61346435546875,297.3203430175781,287.7441711425781,1.0,0.4914930164813995,1.0,1.0,0.0,1.0,-2.5773909091949463,2.577385425567627,5.34753235115204e-06,1.994013428688049,0.4968730211257934,0.4968730211257934,0.0,114.40955352783205,124.0,14165.69140625,-0.0,1480.302001953125,1.0,283.1499938964844,286.99334716796875,292.4920349121094,293.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16992.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036646127700806,1.0,0.0,0.0,0.8868210315704346,0.8868250846862793,5.247656531537359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.2333984375,0.0,49.15568923950195,1895.4371337890625,0.0,518.2916870117188,0.296096533536911,1.0,0.0,3.0,1.0,0.0
12389400,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.7808206081390381,0.2553825080394745,0.2316369861364364,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.9990000128746032,0.6127335429191589,0.5127642750740051,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479553222656,0.7954486012458801,0.2699388563632965,0.1901911795139312,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.799296498298645,0.273913711309433,0.261150449514389,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.7326523661613464,0.2092672288417816,0.9511600732803344,287.7473449707031,286.2177124023437,291.6145935058594,289.4224853515625,291.61346435546875,297.3203430175781,287.7441711425781,1.0,0.4914930164813995,1.0,1.0,0.0,1.0,-2.5773909091949463,2.577385425567627,5.34753235115204e-06,1.994013428688049,0.4968730211257934,0.4968730211257934,0.0,114.40955352783205,124.0,14165.69140625,-0.0,1480.302001953125,1.0,283.1499938964844,286.99334716796875,292.4920349121094,293.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16992.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036646127700806,1.0,0.0,0.0,0.8868210315704346,0.8868250846862793,5.247656531537359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.2333984375,0.0,49.15568923950195,1895.4371337890625,0.0,518.2916870117188,0.296096533536911,1.0,0.0,3.0,1.0,0.0
12389460,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.7790794372558594,0.2564763128757477,0.2327022105455398,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.9990000128746032,0.6157543659210205,0.5185076594352722,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.7941727042198181,0.2716131210327148,0.1914241909980774,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.7983893752098083,0.2759939432144165,0.2632027566432953,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.7310119867324829,0.2099855989217758,0.9548442363739014,287.6768493652344,286.1414489746094,291.6678161621094,289.4389953613281,291.66668701171875,297.3078918457031,287.6736755371094,1.0,0.495137870311737,1.0,1.0,0.0,1.0,-2.5939457416534424,2.593940258026123,5.416405656433199e-06,2.006800413131714,0.5170473456382751,0.5170473456382751,0.0,116.56137084960938,127.0,14855.61328125,-0.0,1512.0479736328125,1.0,283.1499938964844,286.91314697265625,292.50555419921875,293.578125,293.1499938964844,293.1499938964844,283.1499938964844,16881.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169146656990051,1.0,0.0,0.0,0.9494980573654176,0.9495022296905518,6.015636699885364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.18212890625,0.0,55.18835067749024,1895.4371337890625,0.0,561.6282348632812,0.3053540885448456,1.0,0.0,3.0,1.0,0.0
12389520,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.7790794372558594,0.2564763128757477,0.2327022105455398,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.9990000128746032,0.6157543659210205,0.5185076594352722,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6774597167969,0.7941727042198181,0.2716131210327148,0.1914241909980774,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.7983893752098083,0.2759939432144165,0.2632027566432953,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.7310119867324829,0.2099855989217758,0.9548442363739014,287.6768493652344,286.1414489746094,291.6678161621094,289.4389953613281,291.66668701171875,297.3078918457031,287.6736755371094,1.0,0.495137870311737,1.0,1.0,0.0,1.0,-2.5939457416534424,2.593940258026123,5.416405656433199e-06,2.006800413131714,0.5170473456382751,0.5170473456382751,0.0,116.56137084960938,127.0,14855.61328125,-0.0,1512.0479736328125,1.0,283.1499938964844,286.91314697265625,292.50555419921875,293.578125,293.1499938964844,293.1499938964844,283.1499938964844,16881.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169146656990051,1.0,0.0,0.0,0.9494980573654176,0.9495022296905518,6.015636699885364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.18212890625,0.0,55.18835067749024,1895.4371337890625,0.0,561.6282348632812,0.3053540885448456,1.0,0.0,3.0,1.0,0.0
12389580,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6376647949219,0.7778158783912659,0.2570384740829468,0.233258381485939,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.636474609375,0.9990000128746032,0.6172119975090027,0.5222323536872864,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375427246094,0.7931556701660156,0.2724957168102264,0.1920809298753738,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63751220703125,0.7975742220878601,0.2771029472351074,0.2643053829669952,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.7298215627670288,0.2103184759616851,0.956629514694214,287.6369323730469,286.1268615722656,291.6981811523437,289.44854736328125,291.697021484375,297.3009338378906,287.6336975097656,1.0,0.4972935616970062,1.0,1.0,0.0,1.0,-2.603348731994629,2.6033432483673096,5.455725840874948e-06,2.0140655040740967,0.5280796885490417,0.5280796885490417,0.0,117.92225646972656,127.0,15252.6376953125,-0.0,1530.8580322265625,1.0,283.1499938964844,286.86785888671875,292.51483154296875,293.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,16801.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243136882781982,1.0,0.0,0.0,0.9867151379585266,0.9867193698883056,6.496463811345167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.82861328125,0.0,59.00668716430664,1895.4371337890625,0.0,587.4201049804688,0.3110252618789673,1.0,0.0,3.0,1.0,0.0
12389640,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075134277344,0.7767077684402466,0.2574566006660461,0.2336752265691757,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063537597656,0.9990000128746032,0.6182428598403931,0.52536541223526,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.7922326922416687,0.2731613218784332,0.1925789415836334,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7968076467514038,0.2779459655284881,0.2651470005512237,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.7287716865539551,0.2105443477630615,0.9578832983970642,287.6068115234375,286.0667419433594,291.7222900390625,289.45623779296875,291.7211303710937,297.2955017089844,287.6036682128906,1.0,0.4990251958370209,1.0,1.0,0.0,1.0,-2.6107304096221924,2.610724925994873,5.4866954997123685e-06,2.0197696685791016,0.537283718585968,0.537283718585968,0.0,119.05536651611328,130.0,15555.12890625,-0.0,1545.9991455078125,1.0,283.1499938964844,286.8332824707031,292.5225830078125,293.63525390625,293.1499938964844,293.1499938964844,283.1499938964844,16762.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301530361175537,1.0,0.0,0.0,1.015406370162964,1.0154106616973877,6.879758274180858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.859375,0.0,62.13867568969727,1895.4371337890625,0.0,608.6213989257812,0.3155988752841949,1.0,0.0,3.0,1.0,0.0
12389700,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721740722656,0.7753525376319885,0.2579095661640167,0.234130784869194,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57098388671875,0.9990000128746032,0.6192972660064697,0.5291064381599426,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.79107666015625,0.2738890349864959,0.1931267827749252,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7958266735076904,0.2788747251033783,0.2660783231258392,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726928710937,0.7274758219718933,0.2107638865709304,0.9591527581214904,287.5714416503906,286.05401611328125,291.75,289.4651794433594,291.7488098144531,297.28936767578125,287.5682373046875,1.0,0.5010209679603577,1.0,1.0,0.0,1.0,-2.6190760135650635,2.619070529937744,5.521814728126628e-06,2.026218891143799,0.5471744537353516,0.5471744537353516,0.0,120.39989471435548,130.0,15913.9033203125,-0.0,1563.4940185546875,1.0,283.1499938964844,286.7931213378906,292.53173828125,293.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,16683.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368162393569946,1.0,0.0,0.0,1.050297737121582,1.0503021478652954,7.360685572166403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.078125,0.0,66.05412292480469,1895.4371337890625,0.0,633.759033203125,0.3211738169193268,1.0,0.0,3.0,1.0,0.0
12389760,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380859375,0.773910641670227,0.2583397328853607,0.2345665991306305,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.9990000128746032,0.6202284693717957,0.5330137014389038,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.7898204922676086,0.2745852768421173,0.1936539560556411,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379333496094,0.7947429418563843,0.2797715663909912,0.2669812440872192,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.7260810136795044,0.2109433114528656,0.9602506160736084,287.5373840332031,285.9936828613281,291.77801513671875,289.4743347167969,291.7768249511719,297.28326416015625,287.5343017578125,1.0,0.503035306930542,1.0,1.0,0.0,1.0,-2.6273324489593506,2.6273269653320312,5.556670203077374e-06,2.032599687576294,0.5575675964355469,0.5575675964355469,0.0,121.797119140625,118.0,16261.259765625,-0.0,1581.2021484375,1.0,283.1499938964844,286.7540283203125,292.5410461425781,293.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,16638.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434989333152771,1.0,0.0,0.0,1.0844825506210327,1.0844870805740356,7.847631167123836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.66943359375,0.0,70.14762878417969,1895.4371337890625,0.0,660.0151977539062,0.326882004737854,1.0,0.0,3.0,1.0,0.0
12389820,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.7768909335136414,0.259130448102951,0.2352428883314132,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.460693359375,0.9990000128746032,0.6225100159645081,0.5285228490829468,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.7933383584022522,0.2758419513702392,0.1945250481367111,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618225097656,0.7986452579498291,0.2814277410507202,0.2685373425483703,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46258544921875,0.7282072305679321,0.2111741453409195,0.9612210392951964,287.461181640625,285.9223022460937,291.8349609375,289.4932861328125,291.833740234375,297.2707214355469,287.4574279785156,1.0,0.5016352534294128,1.0,1.0,0.0,1.0,-2.626854419708252,2.6268489360809326,5.555152256420115e-06,2.03247594833374,0.5777567028999329,0.5777567028999329,0.0,120.51717376708984,121.0,16930.494140625,-0.0,1574.7921142578125,1.0,283.1499938964844,286.6702575683594,292.5594482421875,293.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,16516.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567655563354492,1.0,0.0,0.0,1.1564093828201294,1.156414031982422,8.92311788902589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.82666015625,0.0,79.34542083740234,1895.4371337890625,0.0,715.3820190429688,0.339193195104599,1.0,0.0,3.0,1.0,0.0
