time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389880,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.7768909335136414,0.259130448102951,0.2352428883314132,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.460693359375,0.9990000128746032,0.6225100159645081,0.5285228490829468,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.7933383584022522,0.2758419513702392,0.1945250481367111,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618225097656,0.7986452579498291,0.2814277410507202,0.2685373425483703,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46258544921875,0.7282072305679321,0.2111741453409195,0.9612210392951964,287.461181640625,285.9223022460937,291.8349609375,289.4932861328125,291.833740234375,297.2707214355469,287.4574279785156,1.0,0.5016352534294128,1.0,1.0,0.0,1.0,-2.626854419708252,2.6268489360809326,5.555152256420115e-06,2.03247594833374,0.5777567028999329,0.5777567028999329,0.0,120.51717376708984,121.0,16930.494140625,-0.0,1574.7921142578125,1.0,283.1499938964844,286.6702575683594,292.5594482421875,293.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,16516.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567655563354492,1.0,0.0,0.0,1.1564093828201294,1.156414031982422,8.92311788902589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.82666015625,0.0,79.34542083740234,1895.4371337890625,0.0,715.3820190429688,0.339193195104599,1.0,0.0,3.0,1.0,0.0
12389940,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.7783697247505188,0.2599576711654663,0.2359572798013687,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.9990000128746032,0.6256002187728882,0.5271703004837036,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.7951410412788391,0.2769651114940643,0.1953143924474716,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.800818145275116,0.2829481661319732,0.2699809670448303,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.7289829254150391,0.2113848477602005,0.962078332901001,287.38446044921875,285.9429931640625,291.8932189941406,289.51324462890625,291.8919677734375,297.2594299316406,287.3811340332031,1.0,0.5020855665206909,1.0,1.0,0.0,1.0,-2.629788398742676,2.6297826766967773,5.567185780819273e-06,2.034559726715088,0.5966132283210754,0.5966132283210754,0.0,120.22965240478516,124.0,17599.904296875,-0.0,1577.593505859375,1.0,283.1499938964844,286.58599853515625,292.57647705078125,293.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,16403.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694348812103271,1.0,0.0,0.0,1.2307593822479248,1.2307642698287964,1.010740646734121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.25390625,0.0,89.83636474609375,1895.4371337890625,0.0,772.4937133789062,0.3524567782878876,1.0,0.0,3.0,1.0,0.0
12390000,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.7783697247505188,0.2599576711654663,0.2359572798013687,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.9990000128746032,0.6256002187728882,0.5271703004837036,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.7951410412788391,0.2769651114940643,0.1953143924474716,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.800818145275116,0.2829481661319732,0.2699809670448303,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.7289829254150391,0.2113848477602005,0.962078332901001,287.38446044921875,285.9429931640625,291.8932189941406,289.51324462890625,291.8919677734375,297.2594299316406,287.3811340332031,1.0,0.5020855665206909,1.0,1.0,0.0,1.0,-2.629788398742676,2.6297826766967773,5.567185780819273e-06,2.034559726715088,0.5966132283210754,0.5966132283210754,0.0,120.22965240478516,124.0,17599.904296875,-0.0,1577.593505859375,1.0,283.1499938964844,286.58599853515625,292.57647705078125,293.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,16403.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694348812103271,1.0,0.0,0.0,1.2307593822479248,1.2307642698287964,1.010740646734121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.25390625,0.0,89.83636474609375,1895.4371337890625,0.0,772.4937133789062,0.3524567782878876,1.0,0.0,3.0,1.0,0.0
12390060,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.7782903909683228,0.2608175575733185,0.2367387264966964,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.9990000128746032,0.6284264326095581,0.5290747284889221,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.7952100038528442,0.278012603521347,0.1960695087909698,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.8012399673461914,0.2843863070011139,0.2713729441165924,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32012939453125,0.7284068465232849,0.2115802615880966,0.9630805253982544,287.31903076171875,285.9607238769531,291.9527587890625,289.53424072265625,291.95147705078125,297.24920654296875,287.3161315917969,1.0,0.5035760998725891,1.0,1.0,0.0,1.0,-2.6367971897125244,2.636791467666626,5.59676846023649e-06,2.0399179458618164,0.6144551038742065,0.6144551038742065,0.0,121.01001739501952,127.0,18238.150390625,-0.0,1590.885009765625,1.0,283.1499938964844,286.5124816894531,292.59326171875,293.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,16374.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812495350837708,1.0,0.0,0.0,1.302247166633606,1.3022522926330566,1.131566875756107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.48046875,0.0,101.10729217529295,1895.4371337890625,0.0,829.6998901367188,0.365860641002655,1.0,0.0,3.0,1.0,0.0
12390120,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197021484375,0.7782903909683228,0.2608175575733185,0.2367387264966964,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186340332031,0.9990000128746032,0.6284264326095581,0.5290747284889221,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.7952100038528442,0.278012603521347,0.1960695087909698,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.8012399673461914,0.2843863070011139,0.2713729441165924,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32012939453125,0.7284068465232849,0.2115802615880966,0.9630805253982544,287.31903076171875,285.9607238769531,291.9527587890625,289.53424072265625,291.95147705078125,297.24920654296875,287.3161315917969,1.0,0.5035760998725891,1.0,1.0,0.0,1.0,-2.6367971897125244,2.636791467666626,5.59676846023649e-06,2.0399179458618164,0.6144551038742065,0.6144551038742065,0.0,121.01001739501952,127.0,18238.150390625,-0.0,1590.885009765625,1.0,283.1499938964844,286.5124816894531,292.59326171875,293.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,16374.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812495350837708,1.0,0.0,0.0,1.302247166633606,1.3022522926330566,1.131566875756107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.48046875,0.0,101.10729217529295,1895.4371337890625,0.0,829.6998901367188,0.365860641002655,1.0,0.0,3.0,1.0,0.0
12390180,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.777243971824646,0.2617088854312897,0.2375710010528564,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.9990000128746032,0.6308443546295166,0.5330400466918945,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26080322265625,0.7941943407058716,0.2790113091468811,0.196804940700531,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.800561249256134,0.2857685387134552,0.272731602191925,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.726948618888855,0.2117287516593933,0.9640169143676758,287.2603454589844,285.9754638671875,292.0136108398437,289.5563659667969,292.0123291015625,297.2398376464844,287.2577209472656,1.0,0.5058110356330872,1.0,1.0,0.0,1.0,-2.6462018489837646,2.6461963653564453,5.636657533614198e-06,2.0471420288085938,0.631377637386322,0.631377637386322,0.0,122.46404266357422,130.0,18891.908203125,-0.0,1610.6541748046875,1.0,283.1499938964844,286.4530029296875,292.6122436523437,293.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,16361.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923922061920166,1.0,0.0,0.0,1.372479796409607,1.3724852800369265,1.256913435554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.548828125,0.0,113.22457122802734,1895.4371337890625,0.0,887.3232421875,0.379391998052597,1.0,0.0,3.0,1.0,0.0
12390240,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.777243971824646,0.2617088854312897,0.2375710010528564,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599792480469,0.9990000128746032,0.6308443546295166,0.5330400466918945,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26080322265625,0.7941943407058716,0.2790113091468811,0.196804940700531,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.800561249256134,0.2857685387134552,0.272731602191925,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.726948618888855,0.2117287516593933,0.9640169143676758,287.2603454589844,285.9754638671875,292.0136108398437,289.5563659667969,292.0123291015625,297.2398376464844,287.2577209472656,1.0,0.5058110356330872,1.0,1.0,0.0,1.0,-2.6462018489837646,2.6461963653564453,5.636657533614198e-06,2.0471420288085938,0.631377637386322,0.631377637386322,0.0,122.46404266357422,130.0,18891.908203125,-0.0,1610.6541748046875,1.0,283.1499938964844,286.4530029296875,292.6122436523437,293.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,16361.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923922061920166,1.0,0.0,0.0,1.372479796409607,1.3724852800369265,1.256913435554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.548828125,0.0,113.22457122802734,1895.4371337890625,0.0,887.3232421875,0.379391998052597,1.0,0.0,3.0,1.0,0.0
12390300,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.7764571905136108,0.2621752917766571,0.2380057275295257,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2333374023437,0.9990000128746032,0.6318971514701843,0.5356104373931885,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2341003417969,0.793381929397583,0.2794918119907379,0.1971652209758758,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.7999112010002136,0.2864379286766052,0.2733981907367706,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.7259609699249268,0.2117780596017837,0.964413046836853,287.233642578125,285.96063232421875,292.0445251464844,289.56787109375,292.0432434082031,297.2354431152344,287.2312927246094,1.0,0.5071315169334412,1.0,1.0,0.0,1.0,-2.651522397994995,2.6515166759490967,5.659299858962186e-06,2.051235675811768,0.6397444009780884,0.6397444009780884,0.0,123.3848114013672,130.0,19205.642578125,-0.0,1622.3380126953125,1.0,283.1499938964844,286.42547607421875,292.6227111816406,293.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,16377.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978261828422546,1.0,0.0,0.0,1.4064931869506836,1.406498670578003,1.3199840509514618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.76318359375,0.0,119.53079223632812,1895.4371337890625,0.0,916.7680053710938,0.386105865240097,1.0,0.0,3.0,1.0,0.0
12390360,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084655761719,0.7755593061447144,0.2626780867576599,0.2384708672761917,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.9990000128746032,0.6328575015068054,0.5384907722473145,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.7924085855484009,0.279956579208374,0.1975179016590118,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.7990962862968445,0.2870898842811584,0.2740527093410492,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.7248344421386719,0.2118097841739654,0.9647481441497804,287.2079467773437,285.9870910644531,292.0758056640625,289.5796813964844,292.0744934082031,297.231201171875,287.2056579589844,1.0,0.5085576176643372,1.0,1.0,0.0,1.0,-2.6571547985076904,2.657149076461792,5.683325980498921e-06,2.055572271347046,0.647497296333313,0.647497296333313,0.0,124.40980529785156,133.0,19523.099609375,-0.0,1634.981201171875,1.0,283.1499938964844,286.3987121582031,292.6335754394531,293.9784545898437,293.1499938964844,293.1499938964844,283.1499938964844,16360.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031628847122192,1.0,0.0,0.0,1.4413104057312012,1.4413161277770996,1.3861443903806508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.55126953125,0.0,126.1534423828125,1895.4371337890625,0.0,946.554931640625,0.3929517567157745,1.0,0.0,3.0,1.0,0.0
12390420,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.7735423445701599,0.263755053281784,0.2394831031560897,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.9990000128746032,0.6345223784446716,0.5449522733688354,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619873046875,0.7901078462600708,0.2808497250080108,0.1982014775276184,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.797100841999054,0.2883518636226654,0.2753273546695709,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16241455078125,0.7222618460655212,0.2118230164051056,0.96523118019104,287.16162109375,285.9955444335937,292.13934326171875,289.60430908203125,292.13800048828125,297.2232666015625,287.1596069335937,1.0,0.5116415023803711,1.0,1.0,0.0,1.0,-2.6690688133239746,2.669063091278076,5.734325895900838e-06,2.064750909805298,0.66294264793396,0.66294264793396,0.0,126.7016372680664,121.0,20134.9375,-0.0,1662.44775390625,1.0,283.1499938964844,286.3494873046875,292.6560363769531,294.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,16365.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135125160217285,1.0,0.0,0.0,1.5087076425552368,1.5087134838104248,1.5188105351171546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.326171875,0.0,139.86619567871094,1895.4371337890625,0.0,1006.6109619140624,0.4064726233482361,1.0,0.0,3.0,1.0,0.0
12390480,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.7735423445701599,0.263755053281784,0.2394831031560897,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.9990000128746032,0.6345223784446716,0.5449522733688354,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619873046875,0.7901078462600708,0.2808497250080108,0.1982014775276184,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.797100841999054,0.2883518636226654,0.2753273546695709,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16241455078125,0.7222618460655212,0.2118230164051056,0.96523118019104,287.16162109375,285.9955444335937,292.13934326171875,289.60430908203125,292.13800048828125,297.2232666015625,287.1596069335937,1.0,0.5116415023803711,1.0,1.0,0.0,1.0,-2.6690688133239746,2.669063091278076,5.734325895900838e-06,2.064750909805298,0.66294264793396,0.66294264793396,0.0,126.7016372680664,121.0,20134.9375,-0.0,1662.44775390625,1.0,283.1499938964844,286.3494873046875,292.6560363769531,294.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,16365.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135125160217285,1.0,0.0,0.0,1.5087076425552368,1.5087134838104248,1.5188105351171546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.326171875,0.0,139.86619567871094,1895.4371337890625,0.0,1006.6109619140624,0.4064726233482361,1.0,0.0,3.0,1.0,0.0
12390540,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1128234863281,0.7771880626678467,0.2648569345474243,0.2404097318649292,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.9990000128746032,0.6366333365440369,0.5395236015319824,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127319335937,0.7935643196105957,0.2816647887229919,0.1987387239933014,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126708984375,0.800906240940094,0.2895272374153137,0.2763961255550384,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7243955135345459,0.211755946278572,0.9647125005722046,287.1122741699219,286.0007019042969,292.2042541503906,289.6303100585937,292.202880859375,297.2155456542969,287.1097412109375,1.0,0.509519636631012,1.0,1.0,0.0,1.0,-2.664987564086914,2.664981842041016,5.71727014175849e-06,2.061818599700928,0.6776727437973022,0.6776727437973022,0.0,124.99333190917967,124.0,20678.80859375,-0.0,1648.8065185546875,1.0,283.1499938964844,286.29937744140625,292.6790466308594,294.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,16382.5068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232880353927612,1.0,0.0,0.0,1.5744857788085938,1.5744919776916504,1.6541346781195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.92138671875,0.0,154.31671142578125,1895.4371337890625,0.0,1066.0078125,0.4198824763298034,1.0,0.0,3.0,1.0,0.0
12390600,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1128234863281,0.7771880626678467,0.2648569345474243,0.2404097318649292,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.9990000128746032,0.6366333365440369,0.5395236015319824,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127319335937,0.7935643196105957,0.2816647887229919,0.1987387239933014,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126708984375,0.800906240940094,0.2895272374153137,0.2763961255550384,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7243955135345459,0.211755946278572,0.9647125005722046,287.1122741699219,286.0007019042969,292.2042541503906,289.6303100585937,292.202880859375,297.2155456542969,287.1097412109375,1.0,0.509519636631012,1.0,1.0,0.0,1.0,-2.664987564086914,2.664981842041016,5.71727014175849e-06,2.061818599700928,0.6776727437973022,0.6776727437973022,0.0,124.99333190917967,124.0,20678.80859375,-0.0,1648.8065185546875,1.0,283.1499938964844,286.29937744140625,292.6790466308594,294.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,16382.5068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232880353927612,1.0,0.0,0.0,1.5744857788085938,1.5744919776916504,1.6541346781195898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.92138671875,0.0,154.31671142578125,1895.4371337890625,0.0,1066.0078125,0.4198824763298034,1.0,0.0,3.0,1.0,0.0
12390660,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.77933269739151,0.2660130262374878,0.2414040118455886,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9990000128746032,0.6396790742874146,0.5373839735984802,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664978027344,0.7953807711601257,0.2824595272541046,0.1992734223604202,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.803046464920044,0.2906733453273773,0.2774531841278076,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7252336144447327,0.2117532938718795,0.9644773602485656,287.066162109375,286.00250244140625,292.2705383300781,289.65777587890625,292.2691345214844,297.2093811035156,287.0642395019531,1.0,0.5094139575958252,1.0,1.0,0.0,1.0,-2.6652278900146484,2.66522216796875,5.717868589272257e-06,2.061796188354492,0.6917710900306702,0.6917710900306702,0.0,124.37632751464844,127.0,21209.3125,-0.0,1646.35546875,1.0,283.1499938964844,286.25225830078125,292.7017517089844,294.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,16407.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320895552635193,1.0,0.0,0.0,1.6383388042449951,1.6383453607559204,1.7910217309236034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.1552734375,0.0,169.3956756591797,1895.4371337890625,0.0,1121.622802734375,0.43308025598526,1.0,0.0,3.0,1.0,0.0
12390720,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.77933269739151,0.2660130262374878,0.2414040118455886,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9990000128746032,0.6396790742874146,0.5373839735984802,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0664978027344,0.7953807711601257,0.2824595272541046,0.1992734223604202,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.803046464920044,0.2906733453273773,0.2774531841278076,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7252336144447327,0.2117532938718795,0.9644773602485656,287.066162109375,286.00250244140625,292.2705383300781,289.65777587890625,292.2691345214844,297.2093811035156,287.0642395019531,1.0,0.5094139575958252,1.0,1.0,0.0,1.0,-2.6652278900146484,2.66522216796875,5.717868589272257e-06,2.061796188354492,0.6917710900306702,0.6917710900306702,0.0,124.37632751464844,127.0,21209.3125,-0.0,1646.35546875,1.0,283.1499938964844,286.25225830078125,292.7017517089844,294.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,16407.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320895552635193,1.0,0.0,0.0,1.6383388042449951,1.6383453607559204,1.7910217309236034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.1552734375,0.0,169.3956756591797,1895.4371337890625,0.0,1121.622802734375,0.43308025598526,1.0,0.0,3.0,1.0,0.0
12390780,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.7798661589622498,0.2668179869651794,0.2421065270900726,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.9990000128746032,0.6415650844573975,0.5378664135932922,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.7956206798553467,0.282958447933197,0.1996276378631591,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.8034812808036804,0.2913935482501983,0.2781418263912201,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.7250605821609497,0.2117822915315628,0.9645999670028688,287.0418701171875,285.97833251953125,292.313720703125,289.6761474609375,292.3122863769531,297.2060852050781,287.04022216796875,1.0,0.5099796056747437,1.0,1.0,0.0,1.0,-2.6680498123168945,2.668044090270996,5.729870736104203e-06,2.063925266265869,0.7008430361747742,0.7008430361747742,0.0,124.61261749267578,127.0,21546.228515625,-0.0,1651.4764404296875,1.0,283.1499938964844,286.22613525390625,292.7176208496094,294.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,16434.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373021602630615,1.0,0.0,0.0,1.6780253648757937,1.6780319213867188,1.8788426814353445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.60546875,0.0,179.32984924316406,1895.4371337890625,0.0,1155.4837646484375,0.4413762092590332,1.0,0.0,3.0,1.0,0.0
12390840,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.7799796462059021,0.2672960758209228,0.2425311654806137,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02886962890625,0.9990000128746032,0.6425782442092896,0.5385797023773193,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.7955315709114075,0.2832346260547638,0.1998271942138672,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.8034992218017578,0.2917934060096741,0.2785288393497467,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.7247911691665649,0.2118027359247207,0.9647216796875,287.02911376953125,286.0008239746094,292.3382568359375,289.6867370605469,292.3368225097656,297.2044372558594,287.0275573730469,1.0,0.5104751586914062,1.0,1.0,0.0,1.0,-2.670267343521118,2.67026162147522,5.7393426686758175e-06,2.065613508224488,0.7054799795150757,0.7054799795150757,0.0,124.89537048339844,130.0,21738.919921875,-0.0,1655.9486083984375,1.0,283.1499938964844,286.2120666503906,292.7271728515625,294.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,16431.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401432752609253,1.0,0.0,0.0,1.7006304264068604,1.7006371021270752,1.9298042275295304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.5390625,0.0,185.1111297607422,1895.4371337890625,0.0,1174.221923828125,0.4460852444171905,1.0,0.0,3.0,1.0,0.0
12390900,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.779944121837616,0.2679820358753204,0.2431484311819076,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9990000128746032,0.6439170241355896,0.5400226712226868,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.7951803207397461,0.2836147844791412,0.2001049220561981,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8032934069633484,0.2923440933227539,0.2790661156177521,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.7242372035980225,0.2118313461542129,0.9649255871772766,287.01324462890625,285.9808654785156,292.3726501464844,289.70184326171875,292.3712158203125,297.2022705078125,287.0118713378906,1.0,0.5113409757614136,1.0,1.0,0.0,1.0,-2.6739661693573,2.6739604473114014,5.755181973654544e-06,2.0684401988983154,0.7124019861221313,0.7124019861221313,0.0,125.44132995605467,130.0,22000.2265625,-0.0,1663.7615966796875,1.0,283.1499938964844,286.1941223144531,292.7411193847656,294.2317199707031,293.1499938964844,293.1499938964844,283.1499938964844,16456.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440131664276123,1.0,0.0,0.0,1.7308576107025146,1.7308645248413086,1.999015211140432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.9453125,0.0,193.1566925048828,1895.4371337890625,0.0,1200.06005859375,0.4524670541286468,1.0,0.0,3.0,1.0,0.0
12390960,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.7797116041183472,0.2686889469623565,0.2437923401594162,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9990000128746032,0.6451711058616638,0.5419267416000366,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.7946007251739502,0.2839924097061157,0.2003844082355499,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.8028554320335388,0.2928906083106994,0.2796042859554291,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7234976291656494,0.2118568867444992,0.9651496410369872,286.9984130859375,285.9955749511719,292.4073791503906,289.71734619140625,292.40594482421875,297.20025634765625,286.99713134765625,1.0,0.5123854875564575,1.0,1.0,0.0,1.0,-2.678278923034668,2.678273200988769,5.773696102551185e-06,2.0717451572418213,0.7189090251922607,0.7189090251922607,0.0,126.1441421508789,133.0,22266.48046875,-0.0,1673.197998046875,1.0,283.1499938964844,286.1769104003906,292.755859375,294.26171875,293.1499938964844,293.1499938964844,283.1499938964844,16452.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478199362754822,1.0,0.0,0.0,1.7615855932235718,1.7615926265716553,2.070622571181957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.98681640625,0.0,201.48269653320312,1895.4371337890625,0.0,1225.82568359375,0.4589192569255829,1.0,0.0,3.0,1.0,0.0
12391020,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7787889242172241,0.2701478898525238,0.2451369613409042,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6474363207817078,0.5468134880065918,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.7929192185401917,0.2847406268119812,0.2009474337100982,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.8014457821846008,0.2939721941947937,0.2806818187236786,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.7215748429298401,0.2118884623050689,0.965586483478546,286.972900390625,285.9866638183594,292.4779663085937,289.7496643066406,292.4765014648437,297.1966247558594,286.97186279296875,1.0,0.5148817896842957,1.0,1.0,0.0,1.0,-2.6882619857788086,2.688256025314331,5.816703378513921e-06,2.0794124603271484,0.732166051864624,0.732166051864624,0.0,127.92022705078124,136.0,22792.87890625,-0.0,1695.8306884765625,1.0,283.1499938964844,286.1459350585937,292.7871398925781,294.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,16469.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655305802822113,1.0,0.0,0.0,1.821407914161682,1.8214151859283447,2.213644307857976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.34619140625,0.0,218.53634643554688,1895.4371337890625,0.0,1277.479248046875,0.4716081321239471,1.0,0.0,3.0,1.0,0.0
12391080,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.7787889242172241,0.2701478898525238,0.2451369613409042,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6474363207817078,0.5468134880065918,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.7929192185401917,0.2847406268119812,0.2009474337100982,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.8014457821846008,0.2939721941947937,0.2806818187236786,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9733581542969,0.7215748429298401,0.2118884623050689,0.965586483478546,286.972900390625,285.9866638183594,292.4779663085937,289.7496643066406,292.4765014648437,297.1966247558594,286.97186279296875,1.0,0.5148817896842957,1.0,1.0,0.0,1.0,-2.6882619857788086,2.688256025314331,5.816703378513921e-06,2.0794124603271484,0.732166051864624,0.732166051864624,0.0,127.92022705078124,136.0,22792.87890625,-0.0,1695.8306884765625,1.0,283.1499938964844,286.1459350585937,292.7871398925781,294.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,16469.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655305802822113,1.0,0.0,0.0,1.821407914161682,1.8214151859283447,2.213644307857976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.34619140625,0.0,218.53634643554688,1895.4371337890625,0.0,1277.479248046875,0.4716081321239471,1.0,0.0,3.0,1.0,0.0
12391140,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.7774172425270081,0.2716534435749054,0.2465394586324691,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9990000128746032,0.6493973135948181,0.5527998805046082,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7907251715660095,0.285479724407196,0.2015138566493988,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7995085716247559,0.2950388789176941,0.2817584574222564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520874023437,0.7191866040229797,0.211885318160057,0.9659401774406432,286.95172119140625,285.9739990234375,292.54998779296875,289.78375244140625,292.5484924316406,297.19342041015625,286.95086669921875,1.0,0.5177819728851318,1.0,1.0,0.0,1.0,-2.6995396614074707,2.699533700942993,5.865510502189864e-06,2.0880885124206543,0.7453544735908508,0.7453544735908508,0.0,130.08192443847656,139.0,23319.392578125,-0.0,1722.2972412109375,1.0,283.1499938964844,286.11846923828125,292.82049560546875,294.3875427246094,293.1499938964844,293.1499938964844,283.1499938964844,16483.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626529097557068,1.0,0.0,0.0,1.880313277244568,1.8803209066390991,2.359140580665553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.5625,0.0,236.31251525878903,1895.4371337890625,0.0,1329.4105224609375,0.4841834008693695,1.0,0.0,3.0,1.0,0.0
12391200,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.7774172425270081,0.2716534435749054,0.2465394586324691,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9990000128746032,0.6493973135948181,0.5527998805046082,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7907251715660095,0.285479724407196,0.2015138566493988,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.7995085716247559,0.2950388789176941,0.2817584574222564,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520874023437,0.7191866040229797,0.211885318160057,0.9659401774406432,286.95172119140625,285.9739990234375,292.54998779296875,289.78375244140625,292.5484924316406,297.19342041015625,286.95086669921875,1.0,0.5177819728851318,1.0,1.0,0.0,1.0,-2.6995396614074707,2.699533700942993,5.865510502189864e-06,2.0880885124206543,0.7453544735908508,0.7453544735908508,0.0,130.08192443847656,139.0,23319.392578125,-0.0,1722.2972412109375,1.0,283.1499938964844,286.11846923828125,292.82049560546875,294.3875427246094,293.1499938964844,293.1499938964844,283.1499938964844,16483.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626529097557068,1.0,0.0,0.0,1.880313277244568,1.8803209066390991,2.359140580665553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.5625,0.0,236.31251525878903,1895.4371337890625,0.0,1329.4105224609375,0.4841834008693695,1.0,0.0,3.0,1.0,0.0
12391260,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.7757773995399475,0.2732265293598175,0.2479991018772125,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.9990000128746032,0.6511103510856628,0.5595422387123108,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7881993651390076,0.286201149225235,0.202078029513359,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7972254157066345,0.2960836887359619,0.2828274071216583,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7164598107337952,0.2118451595306396,0.9661737084388732,286.9339294433594,285.957763671875,292.6230773925781,289.8189392089844,292.62158203125,297.19061279296875,286.9331970214844,1.0,0.5209521055221558,1.0,1.0,0.0,1.0,-2.7116386890411377,2.71163272857666,5.9181161304877605e-06,2.097404956817627,0.7585604786872864,0.7585604786872864,0.0,132.52032470703125,127.0,23844.72265625,-0.0,1751.466796875,1.0,283.1499938964844,286.09381103515625,292.8554077148437,294.45343017578125,293.1499938964844,293.1499938964844,283.1499938964844,16493.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699349880218506,1.0,0.0,0.0,1.9384868144989007,1.938494682312012,2.507374006199825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.45751953125,0.0,254.856674194336,1895.4371337890625,0.0,1382.047607421875,0.496674120426178,1.0,0.0,3.0,1.0,0.0
12391320,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.7757773995399475,0.2732265293598175,0.2479991018772125,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.9990000128746032,0.6511103510856628,0.5595422387123108,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7881993651390076,0.286201149225235,0.202078029513359,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7972254157066345,0.2960836887359619,0.2828274071216583,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7164598107337952,0.2118451595306396,0.9661737084388732,286.9339294433594,285.957763671875,292.6230773925781,289.8189392089844,292.62158203125,297.19061279296875,286.9331970214844,1.0,0.5209521055221558,1.0,1.0,0.0,1.0,-2.7116386890411377,2.71163272857666,5.9181161304877605e-06,2.097404956817627,0.7585604786872864,0.7585604786872864,0.0,132.52032470703125,127.0,23844.72265625,-0.0,1751.466796875,1.0,283.1499938964844,286.09381103515625,292.8554077148437,294.45343017578125,293.1499938964844,293.1499938964844,283.1499938964844,16493.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699349880218506,1.0,0.0,0.0,1.9384868144989007,1.938494682312012,2.507374006199825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.45751953125,0.0,254.856674194336,1895.4371337890625,0.0,1382.047607421875,0.496674120426178,1.0,0.0,3.0,1.0,0.0
12391380,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.7797420024871826,0.2748540043830871,0.2493936568498611,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.9990000128746032,0.6534009575843811,0.5543146133422852,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.7913067936897278,0.2868507206439972,0.202499434351921,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8006419539451599,0.2970531582832336,0.2837001979351043,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.718462347984314,0.2117546051740646,0.9655195474624634,286.90966796875,285.938232421875,292.6967163085937,289.8544921875,292.6951904296875,297.1877746582031,286.90826416015625,1.0,0.5189028382301331,1.0,1.0,0.0,1.0,-2.7078239917755127,2.707818031311035,5.901940767216729e-06,2.094674587249756,0.7716917991638184,0.7716917991638184,0.0,130.83645629882812,130.0,24300.17578125,-0.0,1738.0062255859375,1.0,283.1499938964844,286.0649719238281,292.8900451660156,294.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,16507.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770860552787781,1.0,0.0,0.0,1.995863676071167,1.995871901512146,2.658001108102326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6015625,0.0,274.1668395996094,1895.4371337890625,0.0,1434.82666015625,0.5090699791908264,1.0,0.0,3.0,1.0,0.0
12391440,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.7797420024871826,0.2748540043830871,0.2493936568498611,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.9990000128746032,0.6534009575843811,0.5543146133422852,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.7913067936897278,0.2868507206439972,0.202499434351921,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.8006419539451599,0.2970531582832336,0.2837001979351043,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.718462347984314,0.2117546051740646,0.9655195474624634,286.90966796875,285.938232421875,292.6967163085937,289.8544921875,292.6951904296875,297.1877746582031,286.90826416015625,1.0,0.5189028382301331,1.0,1.0,0.0,1.0,-2.7078239917755127,2.707818031311035,5.901940767216729e-06,2.094674587249756,0.7716917991638184,0.7716917991638184,0.0,130.83645629882812,130.0,24300.17578125,-0.0,1738.0062255859375,1.0,283.1499938964844,286.0649719238281,292.8900451660156,294.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,16507.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770860552787781,1.0,0.0,0.0,1.995863676071167,1.995871901512146,2.658001108102326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6015625,0.0,274.1668395996094,1895.4371337890625,0.0,1434.82666015625,0.5090699791908264,1.0,0.0,3.0,1.0,0.0
12391500,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.781284749507904,0.2756827175617218,0.2501098811626434,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.9990000128746032,0.655045211315155,0.5526934862136841,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.792378306388855,0.2871677875518799,0.2027048617601394,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.8018597364425659,0.2975286543369293,0.2841279208660126,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.7190771698951721,0.2117410153150558,0.9652909636497498,286.896484375,285.9130554199219,292.7337341308594,289.8724060058594,292.7322082519531,297.186767578125,286.8954772949219,1.0,0.5187228322029114,1.0,1.0,0.0,1.0,-2.7072110176086426,2.707205057144165,5.898922609048896e-06,2.094036102294922,0.7783650159835815,0.7783650159835815,0.0,130.32696533203125,130.0,24523.87890625,-0.0,1734.75341796875,1.0,283.1499938964844,286.0502014160156,292.90643310546875,294.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,16527.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804181933403015,1.0,0.0,0.0,2.023880958557129,2.023889303207397,2.733148960487597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.134765625,0.0,284.023193359375,1895.4371337890625,0.0,1459.77734375,0.5151697397232056,1.0,0.0,3.0,1.0,0.0
12391560,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7822639346122742,0.2765239179134369,0.2508529126644134,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.9990000128746032,0.6567026376724243,0.5523054599761963,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.7928621172904968,0.2874872982501983,0.2029230594635009,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.8024815917015076,0.2980051934719085,0.2845718264579773,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7192329168319702,0.2117541879415512,0.9652721881866456,286.8858947753906,285.9153747558594,292.7709045410156,289.890380859375,292.7693786621094,297.18603515625,286.885009765625,1.0,0.5188691020011902,1.0,1.0,0.0,1.0,-2.7084085941314697,2.708402633666992,5.904035788262263e-06,2.094911575317383,0.78480064868927,0.78480064868927,0.0,130.25311279296875,133.0,24757.2265625,-0.0,1736.1881103515625,1.0,283.1499938964844,286.0370788574219,292.9228820800781,294.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,16524.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835845112800598,1.0,0.0,0.0,2.0522329807281494,2.052241325378418,2.810261037211603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.5380859375,0.0,294.1549377441406,1895.4371337890625,0.0,1483.6917724609375,0.5213177800178528,1.0,0.0,3.0,1.0,0.0
12391620,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.7833083868026733,0.2782352268695831,0.2523883879184723,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.9990000128746032,0.6598879098892212,0.553520679473877,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.7928771376609802,0.2881329953670501,0.20338074862957,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686828613281,0.802757740020752,0.2989609241485595,0.28548464179039,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.7188054323196411,0.211822047829628,0.9655852913856506,286.8685913085937,285.8891906738281,292.8455810546875,289.926513671875,292.84405517578125,297.1849975585937,286.8678894042969,1.0,0.5199767351150513,1.0,1.0,0.0,1.0,-2.7137339115142822,2.7137279510498047,5.927097845415119e-06,2.0989463329315186,0.7980877161026001,0.7980877161026001,0.0,130.80044555664062,136.0,25227.947265625,-0.0,1746.62841796875,1.0,283.1499938964844,286.0137634277344,292.9571533203125,294.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,16538.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896780729293823,1.0,0.0,0.0,2.107871055603028,2.107879877090454,2.9647046062564186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.06396484375,0.0,314.8681945800781,1895.4371337890625,0.0,1530.265625,0.5334545373916626,1.0,0.0,3.0,1.0,0.0
12391680,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.7833083868026733,0.2782352268695831,0.2523883879184723,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.9990000128746032,0.6598879098892212,0.553520679473877,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.7928771376609802,0.2881329953670501,0.20338074862957,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686828613281,0.802757740020752,0.2989609241485595,0.28548464179039,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.7188054323196411,0.211822047829628,0.9655852913856506,286.8685913085937,285.8891906738281,292.8455810546875,289.926513671875,292.84405517578125,297.1849975585937,286.8678894042969,1.0,0.5199767351150513,1.0,1.0,0.0,1.0,-2.7137339115142822,2.7137279510498047,5.927097845415119e-06,2.0989463329315186,0.7980877161026001,0.7980877161026001,0.0,130.80044555664062,136.0,25227.947265625,-0.0,1746.62841796875,1.0,283.1499938964844,286.0137634277344,292.9571533203125,294.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,16538.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896780729293823,1.0,0.0,0.0,2.107871055603028,2.107879877090454,2.9647046062564186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.06396484375,0.0,314.8681945800781,1895.4371337890625,0.0,1530.265625,0.5334545373916626,1.0,0.0,3.0,1.0,0.0
