time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391740,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.7833922505378723,0.2799737453460693,0.2539747655391693,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551025390625,0.9990000128746032,0.6627920269966125,0.5568252801895142,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.7919005751609802,0.2887852191925049,0.2038617134094238,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8020248413085938,0.2999182045459747,0.2864241003990173,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7175721526145935,0.2119048684835434,0.9661340713500975,286.85516357421875,285.8596496582031,292.92071533203125,289.96295166015625,292.919189453125,297.18426513671875,286.85467529296875,1.0,0.5219160318374634,1.0,1.0,0.0,1.0,-2.721975803375244,2.7219698429107666,5.96301288169343e-06,2.1052541732788086,0.8116291761398315,0.8116291761398315,0.0,132.076171875,139.0,25705.900390625,-0.0,1764.8458251953125,1.0,283.1499938964844,285.9933776855469,292.9930725097656,294.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,16549.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956868767738342,1.0,0.0,0.0,2.1628968715667725,2.1629059314727783,3.121512008874561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.68603515625,0.0,336.3457336425781,1895.4371337890625,0.0,1576.8822021484375,0.5455036759376526,1.0,0.0,3.0,1.0,0.0
12391800,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.7833922505378723,0.2799737453460693,0.2539747655391693,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551025390625,0.9990000128746032,0.6627920269966125,0.5568252801895142,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.7919005751609802,0.2887852191925049,0.2038617134094238,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8020248413085938,0.2999182045459747,0.2864241003990173,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7175721526145935,0.2119048684835434,0.9661340713500975,286.85516357421875,285.8596496582031,292.92071533203125,289.96295166015625,292.919189453125,297.18426513671875,286.85467529296875,1.0,0.5219160318374634,1.0,1.0,0.0,1.0,-2.721975803375244,2.7219698429107666,5.96301288169343e-06,2.1052541732788086,0.8116291761398315,0.8116291761398315,0.0,132.076171875,139.0,25705.900390625,-0.0,1764.8458251953125,1.0,283.1499938964844,285.9933776855469,292.9930725097656,294.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,16549.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956868767738342,1.0,0.0,0.0,2.1628968715667725,2.1629059314727783,3.121512008874561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.68603515625,0.0,336.3457336425781,1895.4371337890625,0.0,1576.8822021484375,0.5455036759376526,1.0,0.0,3.0,1.0,0.0
12391860,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.7827879786491394,0.2817237377166748,0.2555918097496032,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.9990000128746032,0.6653929948806763,0.5616371035575867,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.7902235984802246,0.2894374430179596,0.2043570578098297,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.800575852394104,0.3008710145950317,0.2873786687850952,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.715725839138031,0.2119716256856918,0.9667245745658876,286.8447265625,285.8268127441406,292.9963073730469,289.99957275390625,292.9947814941406,297.1836242675781,286.8443298339844,1.0,0.5244312286376953,1.0,1.0,0.0,1.0,-2.732151985168457,2.7321460247039795,6.007567662891233e-06,2.1130707263946533,0.8255021572113037,0.8255021572113037,0.0,133.8814697265625,142.0,26188.37109375,-0.0,1788.5484619140625,1.0,283.1499938964844,285.9752197265625,293.0297546386719,294.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,16558.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017233371734619,1.0,0.0,0.0,2.2173993587493896,2.2174086570739746,3.280810858541372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.033203125,0.0,358.620361328125,1895.4371337890625,0.0,1624.3797607421875,0.557481586933136,1.0,0.0,3.0,1.0,0.0
12391920,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.7827879786491394,0.2817237377166748,0.2555918097496032,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.9990000128746032,0.6653929948806763,0.5616371035575867,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.7902235984802246,0.2894374430179596,0.2043570578098297,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.800575852394104,0.3008710145950317,0.2873786687850952,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.715725839138031,0.2119716256856918,0.9667245745658876,286.8447265625,285.8268127441406,292.9963073730469,289.99957275390625,292.9947814941406,297.1836242675781,286.8443298339844,1.0,0.5244312286376953,1.0,1.0,0.0,1.0,-2.732151985168457,2.7321460247039795,6.007567662891233e-06,2.1130707263946533,0.8255021572113037,0.8255021572113037,0.0,133.8814697265625,142.0,26188.37109375,-0.0,1788.5484619140625,1.0,283.1499938964844,285.9752197265625,293.0297546386719,294.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,16558.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017233371734619,1.0,0.0,0.0,2.2173993587493896,2.2174086570739746,3.280810858541372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.033203125,0.0,358.620361328125,1895.4371337890625,0.0,1624.3797607421875,0.557481586933136,1.0,0.0,3.0,1.0,0.0
12391980,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.7820462584495544,0.2829838693141937,0.2567653656005859,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83868408203125,0.9990000128746032,0.6670900583267212,0.5657838582992554,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.7887095808982849,0.2899034023284912,0.204718142747879,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.7992167472839355,0.3015507161617279,0.2880694270133972,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7141018509864807,0.2120012938976287,0.967115044593811,286.8387145996094,285.7852478027344,293.05096435546875,290.02606201171875,293.0494384765625,297.1831359863281,286.8384094238281,1.0,0.5264925360679626,1.0,1.0,0.0,1.0,-2.740278482437134,2.740272283554077,6.043286703061312e-06,2.1193225383758545,0.8359178304672241,0.8359178304672241,0.0,135.4254608154297,142.0,26536.673828125,-0.0,1808.0693359375,1.0,283.1499938964844,285.9633483886719,293.0563049316406,294.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,16567.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060801386833191,1.0,0.0,0.0,2.256220817565918,2.256230354309082,3.396694978619053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7255859375,0.0,375.128173828125,1895.4371337890625,0.0,1659.0631103515625,0.5660487413406372,1.0,0.0,3.0,1.0,0.0
12392040,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7817054986953735,0.2834747433662414,0.2572233974933624,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.9990000128746032,0.6677142977714539,0.567517101764679,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7880680561065674,0.2900816798210144,0.2048585265874862,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7986334562301636,0.3018117249011993,0.2883375287055969,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7134149670600891,0.2120081186294555,0.9672538638114928,286.8365783691406,285.7906188964844,293.0722961425781,290.036376953125,293.0707397460937,297.18292236328125,286.8363037109375,1.0,0.5273370742797852,1.0,1.0,0.0,1.0,-2.7435693740844727,2.743563175201416,6.057784958102275e-06,2.1218557357788086,0.8397769927978516,0.8397769927978516,0.0,136.07003784179688,145.0,26673.0625,-0.0,1816.0948486328125,1.0,283.1499938964844,285.9588317871094,293.0666198730469,294.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,16566.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077724933624268,1.0,0.0,0.0,2.271397829055786,2.27140736579895,3.4425460171405575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8173828125,0.0,381.7002868652344,1895.4371337890625,0.0,1672.6236572265625,0.5693966150283813,1.0,0.0,3.0,1.0,0.0
12392100,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7810395359992981,0.2843527793884277,0.258044421672821,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.9990000128746032,0.6687834858894348,0.5707520246505737,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7868608832359314,0.2903943061828613,0.2051068246364593,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83331298828125,0.7975277900695801,0.3022715747356415,0.2888125479221344,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.7121204137802124,0.2120135426521301,0.9674803018569946,286.8332824707031,285.7608642578125,293.11041259765625,290.0548400878906,293.10888671875,297.1825561523437,286.8330383300781,1.0,0.5288932919502258,1.0,1.0,0.0,1.0,-2.749584674835205,2.7495784759521484,6.08433492743643e-06,2.126487970352173,0.8471903800964355,0.8471903800964355,0.0,137.27322387695312,145.0,26914.876953125,-0.0,1830.927001953125,1.0,283.1499938964844,285.9512939453125,293.0849914550781,294.86700439453125,293.1499938964844,293.1499938964844,283.1499938964844,16576.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107851505279541,1.0,0.0,0.0,2.298059701919556,2.298069715499878,3.523838643104682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.75634765625,0.0,393.5067443847656,1895.4371337890625,0.0,1696.884765625,0.5753071904182434,1.0,0.0,3.0,1.0,0.0
12392160,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.7803105115890503,0.2852295935153961,0.258867859840393,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.9990000128746032,0.6697947978973389,0.5741432309150696,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.7855873107910156,0.2907011806964874,0.2053520828485489,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.7963524460792542,0.302724689245224,0.2892826795578003,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.7107451558113098,0.2120102345943451,0.967677116394043,286.83026123046875,285.7510986328125,293.14862060546875,290.0733337402344,293.1470947265625,297.1821594238281,286.8300476074219,1.0,0.530502200126648,1.0,1.0,0.0,1.0,-2.755745887756348,2.755739688873291,6.111592483648565e-06,2.131234169006348,0.8545271158218384,0.8545271158218384,0.0,138.53587341308594,133.0,27158.228515625,-0.0,1846.322265625,1.0,283.1499938964844,285.94390869140625,293.1033630371094,294.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16574.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713779866695404,1.0,0.0,0.0,2.324890613555908,2.3249006271362305,3.6066035136173014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.880859375,0.0,405.58685302734375,1895.4371337890625,0.0,1721.1517333984375,0.5812473297119141,1.0,0.0,3.0,1.0,0.0
12392220,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.7842767238616943,0.2869302034378052,0.2603462040424347,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.9990000128746032,0.6724299788475037,0.5689141154289246,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.7885213494300842,0.2912599444389343,0.2057074904441833,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.7995701432228088,0.3035720586776733,0.2900367975234985,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.7128211855888367,0.2119622379541397,0.9672067165374756,286.8163757324219,285.708251953125,293.2253112792969,290.11041259765625,293.2237548828125,297.1808166503906,286.8154296875,1.0,0.5284627676010132,1.0,1.0,0.0,1.0,-2.7520289421081543,2.7520229816436768,6.095595381339081e-06,2.12858247756958,0.8696356415748596,0.8696356415748596,0.0,136.81234741210938,136.0,27562.955078125,-0.0,1832.5001220703125,1.0,283.1499938964844,285.9237060546875,293.1391906738281,294.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,16589.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195765972137451,1.0,0.0,0.0,2.37770676612854,2.3777170181274414,3.772332206608553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.18408203125,0.0,430.2224731445313,1895.4371337890625,0.0,1768.5390625,0.592995285987854,1.0,0.0,3.0,1.0,0.0
12392280,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.7842767238616943,0.2869302034378052,0.2603462040424347,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.9990000128746032,0.6724299788475037,0.5689141154289246,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.7885213494300842,0.2912599444389343,0.2057074904441833,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.7995701432228088,0.3035720586776733,0.2900367975234985,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.7128211855888367,0.2119622379541397,0.9672067165374756,286.8163757324219,285.708251953125,293.2253112792969,290.11041259765625,293.2237548828125,297.1808166503906,286.8154296875,1.0,0.5284627676010132,1.0,1.0,0.0,1.0,-2.7520289421081543,2.7520229816436768,6.095595381339081e-06,2.12858247756958,0.8696356415748596,0.8696356415748596,0.0,136.81234741210938,136.0,27562.955078125,-0.0,1832.5001220703125,1.0,283.1499938964844,285.9237060546875,293.1391906738281,294.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,16589.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195765972137451,1.0,0.0,0.0,2.37770676612854,2.3777170181274414,3.772332206608553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.18408203125,0.0,430.2224731445313,1895.4371337890625,0.0,1768.5390625,0.592995285987854,1.0,0.0,3.0,1.0,0.0
12392340,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.7867506742477417,0.2886165678501129,0.2618300318717956,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023681640625,0.9990000128746032,0.6760610938072205,0.5669174790382385,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.7899501919746399,0.291810929775238,0.2060704380273819,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8012527227401733,0.3044071793556213,0.29079669713974,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026123046875,0.7136371731758118,0.2120028883218765,0.9671419262886048,286.80242919921875,285.662109375,293.3022766113281,290.1475830078125,293.3006896972656,297.1802062988281,286.802001953125,1.0,0.5284358263015747,1.0,1.0,0.0,1.0,-2.752670288085937,2.752664089202881,6.097973255236866e-06,2.1288626194000244,0.8851557970046997,0.8851557970046997,0.0,136.21929931640625,139.0,27974.28125,-0.0,1830.709716796875,1.0,283.1499938964844,285.9041442871094,293.1730651855469,295.0208740234375,293.1499938964844,293.1499938964844,283.1499938964844,16611.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246649861335754,1.0,0.0,0.0,2.429516077041626,2.429526805877685,3.938518489121634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.400390625,0.0,455.4321899414063,1895.4371337890625,0.0,1810.5733642578125,0.6045657992362976,1.0,0.0,3.0,1.0,0.0
12392400,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.7867506742477417,0.2886165678501129,0.2618300318717956,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8023681640625,0.9990000128746032,0.6760610938072205,0.5669174790382385,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.7899501919746399,0.291810929775238,0.2060704380273819,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8012527227401733,0.3044071793556213,0.29079669713974,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026123046875,0.7136371731758118,0.2120028883218765,0.9671419262886048,286.80242919921875,285.662109375,293.3022766113281,290.1475830078125,293.3006896972656,297.1802062988281,286.802001953125,1.0,0.5284358263015747,1.0,1.0,0.0,1.0,-2.752670288085937,2.752664089202881,6.097973255236866e-06,2.1288626194000244,0.8851557970046997,0.8851557970046997,0.0,136.21929931640625,139.0,27974.28125,-0.0,1830.709716796875,1.0,283.1499938964844,285.9041442871094,293.1730651855469,295.0208740234375,293.1499938964844,293.1499938964844,283.1499938964844,16611.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246649861335754,1.0,0.0,0.0,2.429516077041626,2.429526805877685,3.938518489121634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.400390625,0.0,455.4321899414063,1895.4371337890625,0.0,1810.5733642578125,0.6045657992362976,1.0,0.0,3.0,1.0,0.0
12392460,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.7877324819564819,0.2903071045875549,0.2633552849292755,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.9990000128746032,0.6795685291290283,0.568148672580719,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.7898882627487183,0.2923745512962341,0.2064707577228546,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.8014169931411743,0.3052500188350677,0.2916026413440704,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79461669921875,0.713246762752533,0.2121117115020752,0.9676415920257568,286.79449462890625,285.6126403808594,293.3794860839844,290.184814453125,293.3779296875,297.17999267578125,286.79425048828125,1.0,0.5295513272285461,1.0,1.0,0.0,1.0,-2.7580294609069824,2.758023500442505,6.121564638306154e-06,2.132925271987915,0.901289165019989,0.901289165019989,0.0,136.78538513183594,142.0,28405.08203125,-0.0,1841.6090087890625,1.0,283.1499938964844,285.88885498046875,293.208740234375,295.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,16635.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294157147407532,1.0,0.0,0.0,2.4803450107574463,2.480356216430664,4.105041568891466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.646484375,0.0,481.1669921875,1895.4371337890625,0.0,1850.1744384765625,0.6159499883651733,1.0,0.0,3.0,1.0,0.0
12392520,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.7877324819564819,0.2903071045875549,0.2633552849292755,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.9990000128746032,0.6795685291290283,0.568148672580719,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.7898882627487183,0.2923745512962341,0.2064707577228546,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.8014169931411743,0.3052500188350677,0.2916026413440704,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79461669921875,0.713246762752533,0.2121117115020752,0.9676415920257568,286.79449462890625,285.6126403808594,293.3794860839844,290.184814453125,293.3779296875,297.17999267578125,286.79425048828125,1.0,0.5295513272285461,1.0,1.0,0.0,1.0,-2.7580294609069824,2.758023500442505,6.121564638306154e-06,2.132925271987915,0.901289165019989,0.901289165019989,0.0,136.78538513183594,142.0,28405.08203125,-0.0,1841.6090087890625,1.0,283.1499938964844,285.88885498046875,293.208740234375,295.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,16635.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294157147407532,1.0,0.0,0.0,2.4803450107574463,2.480356216430664,4.105041568891466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.646484375,0.0,481.1669921875,1895.4371337890625,0.0,1850.1744384765625,0.6159499883651733,1.0,0.0,3.0,1.0,0.0
12392580,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.7877532243728638,0.2919895052909851,0.2648998200893402,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.9990000128746032,0.6827973127365112,0.571436882019043,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.7888846397399902,0.2929493188858032,0.206897422671318,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.8006195425987244,0.3060990869998932,0.2924396097660064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.7120556831359863,0.2122361660003662,0.9683787822723388,286.7901611328125,285.5599060058594,293.4569396972656,290.2220458984375,293.45538330078125,297.17987060546875,286.7900695800781,1.0,0.5314846038818359,1.0,1.0,0.0,1.0,-2.766239881515503,2.7662336826324463,6.15792851021979e-06,2.139211416244507,0.9181048274040222,0.9181048274040222,0.0,138.08572387695312,145.0,28845.06640625,-0.0,1860.4202880859373,1.0,283.1499938964844,285.8763122558594,293.2458801269531,295.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,16661.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341718077659607,1.0,0.0,0.0,2.5300891399383545,2.530100584030152,4.271348643669626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.044921875,0.0,507.3429870605469,1895.4371337890625,0.0,1890.153076171875,0.6301230788230896,1.0,0.0,3.0,1.0,0.0
12392640,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.7877532243728638,0.2919895052909851,0.2648998200893402,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.9990000128746032,0.6827973127365112,0.571436882019043,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.7888846397399902,0.2929493188858032,0.206897422671318,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.8006195425987244,0.3060990869998932,0.2924396097660064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.7120556831359863,0.2122361660003662,0.9683787822723388,286.7901611328125,285.5599060058594,293.4569396972656,290.2220458984375,293.45538330078125,297.17987060546875,286.7900695800781,1.0,0.5314846038818359,1.0,1.0,0.0,1.0,-2.766239881515503,2.7662336826324463,6.15792851021979e-06,2.139211416244507,0.9181048274040222,0.9181048274040222,0.0,138.08572387695312,145.0,28845.06640625,-0.0,1860.4202880859373,1.0,283.1499938964844,285.8763122558594,293.2458801269531,295.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,16661.427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341718077659607,1.0,0.0,0.0,2.5300891399383545,2.530100584030152,4.271348643669626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.044921875,0.0,507.3429870605469,1895.4371337890625,0.0,1890.153076171875,0.6301230788230896,1.0,0.0,3.0,1.0,0.0
12392700,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.7874764800071716,0.2928006649017334,0.2656666040420532,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.9990000128746032,0.6842694878578186,0.5736787915229797,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.7881092429161072,0.2932217419147491,0.2071142941713333,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776794433594,0.7999410033226013,0.3065086603164673,0.2928617298603058,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.711210310459137,0.2122827917337417,0.9687588214874268,286.7775573730469,285.5257568359375,293.4957275390625,290.2406616210937,293.4941711425781,297.1796264648437,286.7767028808594,1.0,0.5326749086380005,1.0,1.0,0.0,1.0,-2.771079540252685,2.771073579788208,6.179441697895527e-06,2.1429293155670166,0.926667332649231,0.926667332649231,0.0,138.9490509033203,145.0,29171.4765625,-0.0,1872.0135498046875,1.0,283.1499938964844,285.85894775390625,293.2665710449219,295.1832275390625,293.1499938964844,293.1499938964844,283.1499938964844,16974.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368482351303101,1.0,0.0,0.0,2.576632022857666,2.576643943786621,4.429943487593846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.13525390625,0.0,534.245361328125,1895.4371337890625,0.0,1912.7926025390625,0.6384726166725159,1.0,0.0,3.0,1.0,0.0
12392760,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.7870017886161804,0.2935771644115448,0.2664040923118591,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.9990000128746032,0.6856273412704468,0.5762843489646912,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696533203125,0.7871508598327637,0.2934719026088714,0.2073177695274353,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696228027344,0.7990773916244507,0.3068963885307312,0.2932666838169098,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698059082031,0.7101880311965942,0.2123056352138519,0.969058394432068,286.76953125,285.5038757324219,293.5345764160156,290.2592468261719,293.53302001953125,297.1791076660156,286.7689819335937,1.0,0.5339749455451965,1.0,1.0,0.0,1.0,-2.7761881351470947,2.776181936264038,6.202199983817991e-06,2.1468584537506104,0.9352847337722778,0.9352847337722778,0.0,139.9375,148.0,29439.171875,-0.0,1884.6553955078125,1.0,283.1499938964844,285.84686279296875,293.28729248046875,295.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17130.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397626042366028,1.0,0.0,0.0,2.611393928527832,2.611406087875366,4.550280436887988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.56689453125,0.0,554.5276489257812,1895.4371337890625,0.0,1937.558349609375,0.6494749784469604,1.0,0.0,3.0,1.0,0.0
12392820,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7855826616287231,0.2950184047222137,0.2677966654300689,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.9990000128746032,0.6879952549934387,0.5823572278022766,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7848071455955505,0.2938988506793976,0.2076862454414367,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7969142198562622,0.307598739862442,0.2940247654914856,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7076833844184875,0.2122673243284225,0.9693673253059388,286.7411499023437,285.4446105957031,293.61236572265625,290.2964172363281,293.6108093261719,297.1772766113281,286.7403564453125,1.0,0.5368130207061768,1.0,1.0,0.0,1.0,-2.786885023117065,2.786878824234009,6.250010756048141e-06,2.155095338821411,0.9528295397758484,0.9528295397758484,0.0,142.21258544921875,151.0,30092.259765625,-0.0,1912.2391357421875,1.0,283.1499938964844,285.8096618652344,293.3296203613281,295.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,17816.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464492917060852,1.0,0.0,0.0,2.70720648765564,2.707219362258911,4.890306968263758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.8994140625,0.0,614.5372314453125,1895.4371337890625,0.0,1994.8121337890625,0.6723584532737732,1.0,0.0,3.0,1.0,0.0
12392880,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7855826616287231,0.2950184047222137,0.2677966654300689,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.9990000128746032,0.6879952549934387,0.5823572278022766,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7848071455955505,0.2938988506793976,0.2076862454414367,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7969142198562622,0.307598739862442,0.2940247654914856,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7076833844184875,0.2122673243284225,0.9693673253059388,286.7411499023437,285.4446105957031,293.61236572265625,290.2964172363281,293.6108093261719,297.1772766113281,286.7403564453125,1.0,0.5368130207061768,1.0,1.0,0.0,1.0,-2.786885023117065,2.786878824234009,6.250010756048141e-06,2.155095338821411,0.9528295397758484,0.9528295397758484,0.0,142.21258544921875,151.0,30092.259765625,-0.0,1912.2391357421875,1.0,283.1499938964844,285.8096618652344,293.3296203613281,295.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,17816.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464492917060852,1.0,0.0,0.0,2.70720648765564,2.707219362258911,4.890306968263758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.8994140625,0.0,614.5372314453125,1895.4371337890625,0.0,1994.8121337890625,0.6723584532737732,1.0,0.0,3.0,1.0,0.0
12392940,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.7836706042289734,0.2963161170482635,0.269070029258728,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088623046875,0.9990000128746032,0.6899220943450928,0.5893082022666931,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.7820308208465576,0.2942341864109039,0.2079978138208389,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.7943041920661926,0.3082068264484405,0.2947041690349579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.7046959400177002,0.2121117115020752,0.9692084193229676,286.7090148925781,285.38214111328125,293.6902770996094,290.3335266113281,293.688720703125,297.1744689941406,286.7080993652344,1.0,0.5398516058921814,1.0,1.0,0.0,1.0,-2.797769069671631,2.797762870788574,6.29886199021712e-06,2.163483142852783,0.9707621335983276,0.9707621335983276,0.0,144.79269409179688,139.0,30772.642578125,-0.0,1941.769287109375,1.0,283.1499938964844,285.7685546875,293.3702697753906,295.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,18653.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538684606552124,1.0,0.0,0.0,2.812046527862549,2.8120603561401367,5.276407932797156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6865234375,0.0,685.4481811523438,1895.4371337890625,0.0,2059.011474609375,0.6974396109580994,1.0,0.0,3.0,1.0,0.0
12393000,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.7836706042289734,0.2963161170482635,0.269070029258728,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088623046875,0.9990000128746032,0.6899220943450928,0.5893082022666931,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.7820308208465576,0.2942341864109039,0.2079978138208389,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.7943041920661926,0.3082068264484405,0.2947041690349579,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.7046959400177002,0.2121117115020752,0.9692084193229676,286.7090148925781,285.38214111328125,293.6902770996094,290.3335266113281,293.688720703125,297.1744689941406,286.7080993652344,1.0,0.5398516058921814,1.0,1.0,0.0,1.0,-2.797769069671631,2.797762870788574,6.29886199021712e-06,2.163483142852783,0.9707621335983276,0.9707621335983276,0.0,144.79269409179688,139.0,30772.642578125,-0.0,1941.769287109375,1.0,283.1499938964844,285.7685546875,293.3702697753906,295.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,18653.265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538684606552124,1.0,0.0,0.0,2.812046527862549,2.8120603561401367,5.276407932797156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.6865234375,0.0,685.4481811523438,1895.4371337890625,0.0,2059.011474609375,0.6974396109580994,1.0,0.0,3.0,1.0,0.0
12393060,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669311523437,0.7868055701255798,0.2974421083927154,0.2700640559196472,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9990000128746032,0.6922193169593811,0.5846269726753235,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.7843349575996399,0.2944516837596893,0.2081292569637298,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669006347656,0.7968810200691223,0.3086911737918854,0.2951349318027496,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.7063155174255371,0.2118302136659622,0.967799961566925,286.6666564941406,285.31646728515625,293.7682800292969,290.3705139160156,293.7667236328125,297.1705322265625,286.6649169921875,1.0,0.537654459476471,1.0,1.0,0.0,1.0,-2.792344093322754,2.7923378944396973,6.274959559959825e-06,2.1595187187194824,0.9889655113220216,0.9889655113220216,0.0,143.13294982910156,142.0,31363.009765625,-0.0,1925.2293701171875,1.0,283.1499938964844,285.7193603515625,293.4075927734375,295.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,19597.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614052295684814,1.0,0.0,0.0,2.9220283031463623,2.9220430850982666,5.697208962374134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.36083984375,0.0,765.8038330078125,1895.4371337890625,0.0,2124.90966796875,0.7237779498100281,1.0,0.0,3.0,1.0,0.0
12393120,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669311523437,0.7868055701255798,0.2974421083927154,0.2700640559196472,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9990000128746032,0.6922193169593811,0.5846269726753235,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.7843349575996399,0.2944516837596893,0.2081292569637298,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669006347656,0.7968810200691223,0.3086911737918854,0.2951349318027496,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.7063155174255371,0.2118302136659622,0.967799961566925,286.6666564941406,285.31646728515625,293.7682800292969,290.3705139160156,293.7667236328125,297.1705322265625,286.6649169921875,1.0,0.537654459476471,1.0,1.0,0.0,1.0,-2.792344093322754,2.7923378944396973,6.274959559959825e-06,2.1595187187194824,0.9889655113220216,0.9889655113220216,0.0,143.13294982910156,142.0,31363.009765625,-0.0,1925.2293701171875,1.0,283.1499938964844,285.7193603515625,293.4075927734375,295.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,19597.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614052295684814,1.0,0.0,0.0,2.9220283031463623,2.9220430850982666,5.697208962374134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.36083984375,0.0,765.8038330078125,1895.4371337890625,0.0,2124.90966796875,0.7237779498100281,1.0,0.0,3.0,1.0,0.0
12393180,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.7881972193717957,0.2982636988162994,0.2707983255386352,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62969970703125,0.9990000128746032,0.6947362422943115,0.5832017064094543,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.7850998044013977,0.2945849299430847,0.208214059472084,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.7978387475013733,0.3090338408946991,0.2954477667808532,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.7066482901573181,0.2116231471300125,0.966735064983368,286.6299133300781,285.2565002441406,293.8307189941406,290.3999938964844,293.82916259765625,297.1676330566406,286.6285095214844,1.0,0.5373727679252625,1.0,1.0,0.0,1.0,-2.790698766708374,2.7906925678253174,6.267147000471596e-06,2.158052921295166,1.0,1.0,0.0,142.61758422851562,142.0,31850.234375,-0.0,1920.180908203125,1.0,283.1499938964844,285.6780090332031,293.4347229003906,295.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,20500.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669289112091064,1.0,0.0,0.0,3.0153019428253174,3.015317678451538,6.06673438596772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.33935546875,0.0,839.2328491210938,1895.4371337890625,0.0,2173.615966796875,0.7432330250740051,1.0,0.0,3.0,1.0,0.0
12393240,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.7883492112159729,0.2984648942947387,0.2709795832633972,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.9990000128746032,0.6953542232513428,0.5832639336585999,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.785100519657135,0.2946178317070007,0.2082368582487106,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243591308594,0.7978835701942444,0.309118241071701,0.2955276370048523,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246643066406,0.7065659165382385,0.2115768492221832,0.9665175676345824,286.6241760253906,285.2475891113281,293.8463439941406,290.4073181152344,293.84478759765625,297.1669616699219,286.6230773925781,1.0,0.5374228358268738,1.0,1.0,0.0,1.0,-2.7908525466918945,2.790846347808838,6.267797289183363e-06,2.158153533935547,1.0,1.0,0.0,142.6417999267578,145.0,31948.330078125,-0.0,1920.539794921875,1.0,283.1499938964844,285.6711120605469,293.441162109375,295.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,20724.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682086825370789,1.0,0.0,0.0,3.032200574874878,3.032216310501098,6.134923751233146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.52294921875,0.0,853.3798217773438,1895.4371337890625,0.0,2184.94775390625,0.7502568364143372,1.0,0.0,3.0,1.0,0.0
12393300,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.788513720035553,0.2989576756954193,0.2714339792728424,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9990000128746032,0.6968467235565186,0.5838866829872131,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.7848942279815674,0.2946978211402893,0.2082991749048233,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051940917969,0.7977815866470337,0.3093259036540985,0.2957330048084259,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.7061776518821716,0.2114644795656204,0.9660381078720092,286.60498046875,285.2093505859375,293.8853759765625,290.4256896972656,293.8838195800781,297.1653747558594,286.603759765625,1.0,0.5377354025840759,1.0,1.0,0.0,1.0,-2.791890859603882,2.791884422302246,6.27237159278593e-06,2.158914804458618,1.0,1.0,0.0,142.87266540527344,145.0,32261.630859375,-0.0,1923.2825927734373,1.0,283.1499938964844,285.64794921875,293.4581298828125,295.5638122558594,293.1499938964844,293.1499938964844,283.1499938964844,21529.666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771376371383667,1.0,0.0,0.0,3.090598821640014,3.0906152725219727,6.373508654178295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14990234375,0.0,903.6386108398438,1895.4371337890625,0.0,2213.070556640625,0.7617456912994385,1.0,0.0,3.0,1.0,0.0
12393360,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.7883995771408081,0.2994460165500641,0.2718846499919891,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941467285156,0.9990000128746032,0.6982638239860535,0.5851030945777893,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.7844219207763672,0.2947832643985748,0.2083662897348404,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.7974063754081726,0.3095366656780243,0.2959431111812591,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945739746094,0.7055513858795166,0.2113572657108307,0.9656125903129578,286.5942687988281,285.17559814453125,293.9244079589844,290.4440002441406,293.9228515625,297.16387939453125,286.5935974121094,1.0,0.5382794141769409,1.0,1.0,0.0,1.0,-2.793714761734009,2.793708324432373,6.280490197241306e-06,2.1602885723114014,1.0,1.0,0.0,143.3188018798828,148.0,32504.36328125,-0.0,1928.2974853515625,1.0,283.1499938964844,285.6337890625,293.4745788574219,295.5953674316406,293.1499938964844,293.1499938964844,283.1499938964844,22087.763671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743478417396545,1.0,0.0,0.0,3.1304001808166504,3.1304171085357666,6.538724619531422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.44091796875,0.0,939.001953125,1895.4371337890625,0.0,2239.5439453125,0.774273693561554,1.0,0.0,3.0,1.0,0.0
12393420,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7875542640686035,0.3004056513309479,0.272792100906372,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.9990000128746032,0.7008535861968994,0.5888957381248474,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7828985452651978,0.2949734032154083,0.208528071641922,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7960560917854309,0.3099710643291473,0.2963941097259521,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.7037600874900818,0.2111462652683258,0.964887261390686,286.57232666015625,285.1004943847656,294.00244140625,290.4804382324219,294.0008850097656,297.1612243652344,286.57196044921875,1.0,0.5399082899093628,1.0,1.0,0.0,1.0,-2.7992260456085205,2.799219846725464,6.305162969511002e-06,2.164489984512329,1.0,1.0,0.0,144.71124267578125,151.0,33041.41015625,-0.0,1943.697998046875,1.0,283.1499938964844,285.6034240722656,293.5085754394531,295.6614074707031,293.1499938964844,293.1499938964844,283.1499938964844,23382.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799912095069885,1.0,0.0,0.0,3.2208290100097656,3.220846652984619,6.921952717675595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.84423828125,0.0,1022.751220703125,1895.4371337890625,0.0,2290.06103515625,0.796414852142334,1.0,0.0,3.0,1.0,0.0
12393480,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7875542640686035,0.3004056513309479,0.272792100906372,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.9990000128746032,0.7008535861968994,0.5888957381248474,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7828985452651978,0.2949734032154083,0.208528071641922,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7960560917854309,0.3099710643291473,0.2963941097259521,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.572509765625,0.7037600874900818,0.2111462652683258,0.964887261390686,286.57232666015625,285.1004943847656,294.00244140625,290.4804382324219,294.0008850097656,297.1612243652344,286.57196044921875,1.0,0.5399082899093628,1.0,1.0,0.0,1.0,-2.7992260456085205,2.799219846725464,6.305162969511002e-06,2.164489984512329,1.0,1.0,0.0,144.71124267578125,151.0,33041.41015625,-0.0,1943.697998046875,1.0,283.1499938964844,285.6034240722656,293.5085754394531,295.6614074707031,293.1499938964844,293.1499938964844,283.1499938964844,23382.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799912095069885,1.0,0.0,0.0,3.2208290100097656,3.220846652984619,6.921952717675595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.84423828125,0.0,1022.751220703125,1895.4371337890625,0.0,2290.06103515625,0.796414852142334,1.0,0.0,3.0,1.0,0.0
12393540,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7860922813415527,0.3013353645801544,0.2736915647983551,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9990000128746032,0.7031261324882507,0.5940502285957336,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7808185815811157,0.2951889634132385,0.2087206989526748,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7941240668296814,0.3104232549667358,0.296879380941391,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561828613281,0.7014243006706238,0.210925668478012,0.964218258857727,286.5560913085937,285.0223388671875,294.0804443359375,290.5166320800781,294.07891845703125,297.1588134765625,286.555908203125,1.0,0.5420669317245483,1.0,1.0,0.0,1.0,-2.806511163711548,2.806504964828491,6.33792114967946e-06,2.1700761318206787,1.0,1.0,0.0,146.61062622070312,154.0,33563.48828125,-0.0,1964.4208984375,1.0,283.1499938964844,285.5781555175781,293.5430603027344,295.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,24625.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852933406829834,1.0,0.0,0.0,3.3053195476531982,3.305338382720948,7.289876862159872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8515625,0.0,1105.3695068359375,1895.4371337890625,0.0,2337.7939453125,0.8171200752258301,1.0,0.0,3.0,1.0,0.0
