time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393600,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7860922813415527,0.3013353645801544,0.2736915647983551,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9990000128746032,0.7031261324882507,0.5940502285957336,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7808185815811157,0.2951889634132385,0.2087206989526748,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7941240668296814,0.3104232549667358,0.296879380941391,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561828613281,0.7014243006706238,0.210925668478012,0.964218258857727,286.5560913085937,285.0223388671875,294.0804443359375,290.5166320800781,294.07891845703125,297.1588134765625,286.555908203125,1.0,0.5420669317245483,1.0,1.0,0.0,1.0,-2.806511163711548,2.806504964828491,6.33792114967946e-06,2.1700761318206787,1.0,1.0,0.0,146.61062622070312,154.0,33563.48828125,-0.0,1964.4208984375,1.0,283.1499938964844,285.5781555175781,293.5430603027344,295.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,24625.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852933406829834,1.0,0.0,0.0,3.3053195476531982,3.305338382720948,7.289876862159872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8515625,0.0,1105.3695068359375,1895.4371337890625,0.0,2337.7939453125,0.8171200752258301,1.0,0.0,3.0,1.0,0.0
12393660,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.7842093706130981,0.3022249639034271,0.2745690643787384,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.9990000128746032,0.7051102519035339,0.6001447439193726,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.7783836722373962,0.2954250574111938,0.2089376896619796,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.791814386844635,0.3108890354633331,0.2973909080028534,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.6987156271934509,0.2106861174106598,0.9635313749313354,286.54400634765625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1566162109375,286.5439758300781,1.0,0.5445820689201355,1.0,1.0,0.0,1.0,-2.8149397373199463,2.8149333000183105,6.375963494065218e-06,2.1765553951263428,1.0,1.0,0.0,148.86959838867188,157.0,34073.23046875,-0.0,1988.81396484375,1.0,283.1499938964844,285.5565795898437,293.57769775390625,295.7926025390625,293.1499938964844,293.1499938964844,283.1499938964844,25830.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903450131416321,1.0,0.0,0.0,3.385244607925415,3.3852643966674805,7.646689255125239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.49853515625,0.0,1187.510498046875,1895.4371337890625,0.0,2383.499755859375,0.8367204070091248,1.0,0.0,3.0,1.0,0.0
12393720,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.7842093706130981,0.3022249639034271,0.2745690643787384,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.9990000128746032,0.7051102519035339,0.6001447439193726,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.7783836722373962,0.2954250574111938,0.2089376896619796,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.791814386844635,0.3108890354633331,0.2973909080028534,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.6987156271934509,0.2106861174106598,0.9635313749313354,286.54400634765625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1566162109375,286.5439758300781,1.0,0.5445820689201355,1.0,1.0,0.0,1.0,-2.8149397373199463,2.8149333000183105,6.375963494065218e-06,2.1765553951263428,1.0,1.0,0.0,148.86959838867188,157.0,34073.23046875,-0.0,1988.81396484375,1.0,283.1499938964844,285.5565795898437,293.57769775390625,295.7926025390625,293.1499938964844,293.1499938964844,283.1499938964844,25830.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903450131416321,1.0,0.0,0.0,3.385244607925415,3.3852643966674805,7.646689255125239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.49853515625,0.0,1187.510498046875,1895.4371337890625,0.0,2383.499755859375,0.8367204070091248,1.0,0.0,3.0,1.0,0.0
12393780,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.7820461988449097,0.3030669689178467,0.2754138708114624,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.9990000128746032,0.7068374752998352,0.6068761348724365,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.775736391544342,0.2956763803958893,0.209172710776329,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.7892717719078064,0.3113636970520019,0.2979207634925842,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5349426269531,0.6957623958587646,0.2104242295026779,0.962788999080658,286.53497314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1545104980469,286.5350341796875,1.0,0.5473310947418213,1.0,1.0,0.0,1.0,-2.8240716457366943,2.8240652084350586,6.417331405828008e-06,2.1835854053497314,1.0,1.0,0.0,151.38265991210938,145.0,34572.19140625,-0.0,2015.7103271484373,1.0,283.1499938964844,285.53778076171875,293.6123046875,295.857421875,293.1499938964844,293.1499938964844,283.1499938964844,27008.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951898574829102,1.0,0.0,0.0,3.461594581604004,3.4616153240203857,7.995502073754324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.77783203125,0.0,1269.68505859375,1895.4371337890625,0.0,2427.531494140625,0.8554542660713196,1.0,0.0,3.0,1.0,0.0
12393840,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.7820461988449097,0.3030669689178467,0.2754138708114624,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.9990000128746032,0.7068374752998352,0.6068761348724365,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.775736391544342,0.2956763803958893,0.209172710776329,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53497314453125,0.7892717719078064,0.3113636970520019,0.2979207634925842,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5349426269531,0.6957623958587646,0.2104242295026779,0.962788999080658,286.53497314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1545104980469,286.5350341796875,1.0,0.5473310947418213,1.0,1.0,0.0,1.0,-2.8240716457366943,2.8240652084350586,6.417331405828008e-06,2.1835854053497314,1.0,1.0,0.0,151.38265991210938,145.0,34572.19140625,-0.0,2015.7103271484373,1.0,283.1499938964844,285.53778076171875,293.6123046875,295.857421875,293.1499938964844,293.1499938964844,283.1499938964844,27008.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951898574829102,1.0,0.0,0.0,3.461594581604004,3.4616153240203857,7.995502073754324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.77783203125,0.0,1269.68505859375,1895.4371337890625,0.0,2427.531494140625,0.8554542660713196,1.0,0.0,3.0,1.0,0.0
12393900,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.7828381657600403,0.3034533560276031,0.2757629752159118,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260925292969,0.9990000128746032,0.7077699899673462,0.6058476567268372,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.7762791514396667,0.2957910895347595,0.2092492282390594,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.789919376373291,0.3115876019001007,0.2981278300285339,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265197753906,0.6960034370422363,0.2102722525596618,0.962093949317932,286.52618408203125,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.1532592773437,286.5254821777344,1.0,0.5466071367263794,1.0,1.0,0.0,1.0,-2.822777271270752,2.822771072387696,6.411845788534265e-06,2.182764768600464,1.0,1.0,0.0,151.00938415527344,145.0,34805.15234375,-0.0,2011.794921875,1.0,283.1499938964844,285.5239562988281,293.629638671875,295.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,27716.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975449562072754,1.0,0.0,0.0,3.506647109985352,3.506668329238892,8.204978030335042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.99365234375,0.0,1319.9078369140625,1895.4371337890625,0.0,2449.00048828125,0.8637070655822754,1.0,0.0,3.0,1.0,0.0
12393960,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.7848423719406128,0.3038147091865539,0.2760488390922546,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.9990000128746032,0.7090989947319031,0.6019580960273743,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.7780289053916931,0.2958965003490448,0.2092882990837097,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.7918084263801575,0.3118006289005279,0.2982829213142395,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.6973615288734436,0.2101230025291443,0.9611756205558776,286.51922607421875,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.15203857421875,286.51861572265625,1.0,0.5449205040931702,1.0,1.0,0.0,1.0,-2.81758189201355,2.817575454711914,6.388369456544751e-06,2.1787946224212646,1.0,1.0,0.0,149.56085205078125,148.0,34946.25390625,-0.0,1996.3922119140625,1.0,283.1499938964844,285.5141296386719,293.6454772949219,295.9169006347656,293.1499938964844,293.1499938964844,283.1499938964844,28167.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799669623374939,1.0,0.0,0.0,3.535075426101685,3.535097122192383,8.338553243447677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.80810546875,0.0,1352.2703857421875,1895.4371337890625,0.0,2468.40478515625,0.873491644859314,1.0,0.0,3.0,1.0,0.0
12394020,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7861851453781128,0.3045159578323364,0.2766611278057098,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9990000128746032,0.7123073935508728,0.6002886891365051,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7789428234100342,0.2961300015449524,0.2094292491674423,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7929204702377319,0.3122463524341583,0.2986744344234466,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042724609375,0.6977524757385254,0.2099200040102005,0.9600240588188172,286.50421142578125,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1505432128906,286.5040588378906,1.0,0.5445457696914673,1.0,1.0,0.0,1.0,-2.8155529499053955,2.815546751022339,6.378706530085765e-06,2.1770131587982178,1.0,1.0,0.0,148.93797302246094,151.0,35328.9140625,-0.0,1990.1280517578125,1.0,283.1499938964844,285.4923095703125,293.6764831542969,295.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,29312.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032882213592529,1.0,0.0,0.0,3.606209516525269,3.606231689453125,8.677511118548864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7490234375,0.0,1435.5567626953125,1895.4371337890625,0.0,2501.527099609375,0.8909584283828735,1.0,0.0,3.0,1.0,0.0
12394080,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7861851453781128,0.3045159578323364,0.2766611278057098,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9990000128746032,0.7123073935508728,0.6002886891365051,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7789428234100342,0.2961300015449524,0.2094292491674423,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.7929204702377319,0.3122463524341583,0.2986744344234466,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042724609375,0.6977524757385254,0.2099200040102005,0.9600240588188172,286.50421142578125,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1505432128906,286.5040588378906,1.0,0.5445457696914673,1.0,1.0,0.0,1.0,-2.8155529499053955,2.815546751022339,6.378706530085765e-06,2.1770131587982178,1.0,1.0,0.0,148.93797302246094,151.0,35328.9140625,-0.0,1990.1280517578125,1.0,283.1499938964844,285.4923095703125,293.6764831542969,295.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,29312.572265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032882213592529,1.0,0.0,0.0,3.606209516525269,3.606231689453125,8.677511118548864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7490234375,0.0,1435.5567626953125,1895.4371337890625,0.0,2501.527099609375,0.8909584283828735,1.0,0.0,3.0,1.0,0.0
12394140,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.786125898361206,0.3051898181438446,0.2772882580757141,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.9990000128746032,0.7153401970863342,0.6017819046974182,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.778523862361908,0.2963882088661194,0.2096185684204101,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.792657196521759,0.3127129971981048,0.2991278171539306,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.6969937086105347,0.2097889184951782,0.9594683051109314,286.4949951171875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.14959716796875,286.4950561523437,1.0,0.5453071594238281,1.0,1.0,0.0,1.0,-2.818202495574951,2.8181960582733154,6.390553153323708e-06,2.1789872646331787,1.0,1.0,0.0,149.51345825195312,154.0,35739.03515625,-0.0,1997.181396484375,1.0,283.1499938964844,285.4747009277344,293.70965576171875,296.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,30447.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066192865371704,1.0,0.0,0.0,3.675358057022095,3.675381422042847,9.013482440423104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.53125,0.0,1519.7305908203125,1895.4371337890625,0.0,2532.095703125,0.9079416394233704,1.0,0.0,3.0,1.0,0.0
12394200,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.786125898361206,0.3051898181438446,0.2772882580757141,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.9990000128746032,0.7153401970863342,0.6017819046974182,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.778523862361908,0.2963882088661194,0.2096185684204101,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.792657196521759,0.3127129971981048,0.2991278171539306,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4949951171875,0.6969937086105347,0.2097889184951782,0.9594683051109314,286.4949951171875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.14959716796875,286.4950561523437,1.0,0.5453071594238281,1.0,1.0,0.0,1.0,-2.818202495574951,2.8181960582733154,6.390553153323708e-06,2.1789872646331787,1.0,1.0,0.0,149.51345825195312,154.0,35739.03515625,-0.0,1997.181396484375,1.0,283.1499938964844,285.4747009277344,293.70965576171875,296.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,30447.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066192865371704,1.0,0.0,0.0,3.675358057022095,3.675381422042847,9.013482440423104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.53125,0.0,1519.7305908203125,1895.4371337890625,0.0,2532.095703125,0.9079416394233704,1.0,0.0,3.0,1.0,0.0
12394260,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7851698994636536,0.3058268129825592,0.2779088318347931,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891357421875,0.9990000128746032,0.718047022819519,0.6052758097648621,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7772729396820068,0.2966655790805816,0.2098408937454223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7915322780609131,0.313194990158081,0.2996222972869873,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.6954809427261353,0.2096738070249557,0.9591583013534546,286.4891052246094,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.1488647460937,286.4892578125,1.0,0.5468735694885254,1.0,1.0,0.0,1.0,-2.823634147644043,2.8236277103424072,6.415092229872244e-06,2.183133125305176,1.0,1.0,0.0,150.8420867919922,157.0,36161.99609375,-0.0,2012.39306640625,1.0,283.1499938964844,285.4596862792969,293.7439880371094,296.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100290894508362,1.0,0.0,0.0,3.742791414260864,3.7428157329559326,9.347265290671204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.70556640625,0.0,1604.924560546875,1895.4371337890625,0.0,2563.46142578125,0.9245065450668336,1.0,0.0,3.0,1.0,0.0
12394320,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7851698994636536,0.3058268129825592,0.2779088318347931,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891357421875,0.9990000128746032,0.718047022819519,0.6052758097648621,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7772729396820068,0.2966655790805816,0.2098408937454223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.7915322780609131,0.313194990158081,0.2996222972869873,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.6954809427261353,0.2096738070249557,0.9591583013534546,286.4891052246094,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.1488647460937,286.4892578125,1.0,0.5468735694885254,1.0,1.0,0.0,1.0,-2.823634147644043,2.8236277103424072,6.415092229872244e-06,2.183133125305176,1.0,1.0,0.0,150.8420867919922,157.0,36161.99609375,-0.0,2012.39306640625,1.0,283.1499938964844,285.4596862792969,293.7439880371094,296.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.99609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100290894508362,1.0,0.0,0.0,3.742791414260864,3.7428157329559326,9.347265290671204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.70556640625,0.0,1604.924560546875,1895.4371337890625,0.0,2563.46142578125,0.9245065450668336,1.0,0.0,3.0,1.0,0.0
12394380,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.7837962508201599,0.3063474893569946,0.2784367501735687,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850769042969,0.9990000128746032,0.7201460599899292,0.6095371246337891,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.7756946086883545,0.2969200015068054,0.2100565433502197,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.7900438904762268,0.3136259913444519,0.3000812232494354,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4849853515625,0.6936883926391602,0.2095603346824646,0.9589303731918336,286.48504638671875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.148193359375,286.4852600097656,1.0,0.5487103462219238,1.0,1.0,0.0,1.0,-2.829925775527954,2.8299193382263184,6.443634447350632e-06,2.187962293624878,1.0,1.0,0.0,152.46083068847656,157.0,36547.2109375,-0.0,2030.4637451171875,1.0,283.1499938964844,285.4471435546875,293.7742614746094,296.1400756835937,293.1499938964844,293.1499938964844,283.1499938964844,32604.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131539225578308,1.0,0.0,0.0,3.803290367126465,3.8033151626586914,9.651887467043707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.6845703125,0.0,1684.0159912109375,1895.4371337890625,0.0,2592.26708984375,0.936410903930664,1.0,0.0,3.0,1.0,0.0
12394440,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.783578634262085,0.3064167201519012,0.2785067856311798,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.485595703125,0.9990000128746032,0.7204145193099976,0.6101857423782349,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.7754530906677246,0.2969562709331512,0.2100870013236999,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.7898132801055908,0.3136859834194183,0.3001450002193451,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.6934172511100769,0.2095439136028289,0.9588972330093384,286.4855651855469,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.1481018066406,286.4858093261719,1.0,0.54898601770401,1.0,1.0,0.0,1.0,-2.8308627605438232,2.8308563232421875,6.447892701544333e-06,2.1886823177337646,1.0,1.0,0.0,152.7073974609375,160.0,36591.4921875,-0.0,2033.187744140625,1.0,283.1499938964844,285.4465637207031,293.7781982421875,296.1468505859375,293.1499938964844,293.1499938964844,283.1499938964844,32697.001953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813570499420166,1.0,0.0,0.0,3.8087103366851807,3.8087353706359854,9.679416734797996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.51904296875,0.0,1691.2259521484375,1895.4371337890625,0.0,2596.11181640625,0.9407015442848206,1.0,0.0,3.0,1.0,0.0
12394500,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.7826116681098938,0.3066914975643158,0.2787952721118927,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.9990000128746032,0.7214781641960144,0.6130284667015076,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.7743962407112122,0.2971048653125763,0.2102176249027252,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.7887982130050659,0.3139330446720123,0.3004148602485657,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4821472167969,0.6922338008880615,0.2094686776399612,0.9587544798851012,286.48211669921875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.14764404296875,286.48211669921875,1.0,0.5501875877380371,1.0,1.0,0.0,1.0,-2.834935426712036,2.8349289894104004,6.466423656092957e-06,2.1918153762817383,1.0,1.0,0.0,153.78968811035156,160.0,36831.91796875,-0.0,2045.097900390625,1.0,283.1499938964844,285.4377746582031,293.7952880859375,296.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,33392.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153921365737915,1.0,0.0,0.0,3.849005937576294,3.849031686782837,9.885313829727238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.09716796875,0.0,1745.4749755859375,1895.4371337890625,0.0,2612.93505859375,0.9477881789207458,1.0,0.0,3.0,1.0,0.0
12394560,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.7815492153167725,0.3069532513618469,0.2790707647800445,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.9990000128746032,0.7224686741828918,0.616080105304718,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.7732611894607544,0.2972557544708252,0.2103497236967086,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.7876998782157898,0.3141811192035675,0.3006858825683594,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.6909662485122681,0.2093856036663055,0.9585829377174376,286.4837341308594,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.1471862792969,286.4840393066406,1.0,0.5514616370201111,1.0,1.0,0.0,1.0,-2.83921217918396,2.839205741882324,6.485918675025459e-06,2.19510817527771,1.0,1.0,0.0,154.95314025878906,163.0,37022.87109375,-0.0,2057.76904296875,1.0,283.1499938964844,285.4348449707031,293.8116760253906,296.2066345214844,293.1499938964844,293.1499938964844,283.04998779296875,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171830177307129,1.0,0.0,0.0,3.8732292652130127,3.873255252838135,1.0010129471993423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5048828125,0.0,1778.6378173828125,1895.4371337890625,0.0,2629.49169921875,0.9555546045303344,1.0,0.0,3.0,1.0,0.0
12394620,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7789663076400757,0.3071727156639099,0.2794432640075683,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.9990000128746032,0.7238686680793762,0.622921884059906,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7706124186515808,0.2973529696464538,0.2105321884155273,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7851173877716064,0.3144859969615936,0.3011244833469391,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.6880468130111694,0.2090513408184051,0.95778089761734,286.424072265625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.14434814453125,286.42401123046875,1.0,0.5541424751281738,1.0,1.0,0.0,1.0,-2.8476662635803223,2.8476598262786865,6.524582204292528e-06,2.201635837554932,1.0,1.0,0.0,157.53872680664062,151.0,37864.05859375,-0.0,2084.30615234375,1.0,283.05206298828125,285.3576965332031,293.8611755371094,296.3177185058594,293.1499938964844,293.1499938964844,282.75,34752.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254497051239014,1.0,0.0,0.0,3.926586627960205,3.926613092422485,1.0287826626154128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.50732421875,0.0,1853.162353515625,1895.4371337890625,0.0,2706.12890625,0.9665797352790833,1.0,0.0,3.0,1.0,0.0
12394680,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7789663076400757,0.3071727156639099,0.2794432640075683,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4240417480469,0.9990000128746032,0.7238686680793762,0.622921884059906,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7706124186515808,0.2973529696464538,0.2105321884155273,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.7851173877716064,0.3144859969615936,0.3011244833469391,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.6880468130111694,0.2090513408184051,0.95778089761734,286.424072265625,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.14434814453125,286.42401123046875,1.0,0.5541424751281738,1.0,1.0,0.0,1.0,-2.8476662635803223,2.8476598262786865,6.524582204292528e-06,2.201635837554932,1.0,1.0,0.0,157.53872680664062,151.0,37864.05859375,-0.0,2084.30615234375,1.0,283.05206298828125,285.3576965332031,293.8611755371094,296.3177185058594,293.1499938964844,293.1499938964844,282.75,34752.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254497051239014,1.0,0.0,0.0,3.926586627960205,3.926613092422485,1.0287826626154128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.50732421875,0.0,1853.162353515625,1895.4371337890625,0.0,2706.12890625,0.9665797352790833,1.0,0.0,3.0,1.0,0.0
12394740,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.780140221118927,0.3065245747566223,0.2790493965148926,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.9990000128746032,0.7245752215385437,0.6193004250526428,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.7717654705047607,0.2967766225337982,0.2102395743131637,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7865294218063354,0.3141535222530365,0.3009487688541412,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.6886134743690491,0.2081903517246246,0.9544144868850708,286.2348937988281,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1356201171875,286.2333374023437,1.0,0.5515404343605042,1.0,1.0,0.0,1.0,-2.8382575511932373,2.8382511138916016,6.482138815044891e-06,2.1946330070495605,1.0,1.0,0.0,155.9936065673828,139.0,39378.9375,-0.0,2061.211669921875,1.0,282.7560119628906,285.13873291015625,293.9259948730469,296.50323486328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427313566207886,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9658203125,0.0,1893.5091552734373,1895.4371337890625,0.0,2867.244384765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12394800,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.780140221118927,0.3065245747566223,0.2790493965148926,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.9990000128746032,0.7245752215385437,0.6193004250526428,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.7717654705047607,0.2967766225337982,0.2102395743131637,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7865294218063354,0.3141535222530365,0.3009487688541412,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.6886134743690491,0.2081903517246246,0.9544144868850708,286.2348937988281,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1356201171875,286.2333374023437,1.0,0.5515404343605042,1.0,1.0,0.0,1.0,-2.8382575511932373,2.8382511138916016,6.482138815044891e-06,2.1946330070495605,1.0,1.0,0.0,155.9936065673828,139.0,39378.9375,-0.0,2061.211669921875,1.0,282.7560119628906,285.13873291015625,293.9259948730469,296.50323486328125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427313566207886,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9658203125,0.0,1893.5091552734373,1895.4371337890625,0.0,2867.244384765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12394860,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.7838647365570068,0.3051709830760956,0.2778366208076477,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9990000128746032,0.7258034944534302,0.60806804895401,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.7755191326141357,0.2956094145774841,0.2094104588031768,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.790683925151825,0.3132394552230835,0.3000653088092804,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.6915402412414551,0.20689257979393,0.9483237862586976,286.03057861328125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.1229858398437,286.0286560058594,1.0,0.5453983545303345,1.0,1.0,0.0,1.0,-2.8139331340789795,2.813926696777344,6.3716711338202e-06,2.175898790359497,1.0,1.0,0.0,151.3972625732422,142.0,40721.40234375,-0.0,1999.2901611328125,1.0,282.4559631347656,284.9095764160156,293.95318603515625,296.6227722167969,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584716320037842,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.98291015625,0.0,1917.8306884765625,1895.4371337890625,0.0,3014.67138671875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12394920,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.7838647365570068,0.3051709830760956,0.2778366208076477,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.9990000128746032,0.7258034944534302,0.60806804895401,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.7755191326141357,0.2956094145774841,0.2094104588031768,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.790683925151825,0.3132394552230835,0.3000653088092804,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.6915402412414551,0.20689257979393,0.9483237862586976,286.03057861328125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.1229858398437,286.0286560058594,1.0,0.5453983545303345,1.0,1.0,0.0,1.0,-2.8139331340789795,2.813926696777344,6.3716711338202e-06,2.175898790359497,1.0,1.0,0.0,151.3972625732422,142.0,40721.40234375,-0.0,1999.2901611328125,1.0,282.4559631347656,284.9095764160156,293.95318603515625,296.6227722167969,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584716320037842,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.98291015625,0.0,1917.8306884765625,1895.4371337890625,0.0,3014.67138671875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12394980,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7844654321670532,0.3034459352493286,0.2763089835643768,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.9990000128746032,0.7271933555603027,0.6033719778060913,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.7762669324874878,0.294132649898529,0.208384484052658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.791739821434021,0.3120051324367523,0.2989080250263214,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.6916937232017517,0.2054134905338287,0.9415865540504456,285.8288269042969,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.1099548339844,285.8274841308594,1.0,0.5420136451721191,1.0,1.0,0.0,1.0,-2.795717000961304,2.795710563659668,6.288933036557864e-06,2.161578416824341,1.0,1.0,0.0,149.18560791015625,145.0,42073.6640625,-0.0,1959.427734375,1.0,282.1558837890625,284.683837890625,293.9734191894531,296.7239074707031,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712541460990906,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.04736328125,0.0,1932.400390625,1895.4371337890625,0.0,3134.5751953125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395040,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7844654321670532,0.3034459352493286,0.2763089835643768,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.9990000128746032,0.7271933555603027,0.6033719778060913,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.7762669324874878,0.294132649898529,0.208384484052658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.791739821434021,0.3120051324367523,0.2989080250263214,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.6916937232017517,0.2054134905338287,0.9415865540504456,285.8288269042969,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.1099548339844,285.8274841308594,1.0,0.5420136451721191,1.0,1.0,0.0,1.0,-2.795717000961304,2.795710563659668,6.288933036557864e-06,2.161578416824341,1.0,1.0,0.0,149.18560791015625,145.0,42073.6640625,-0.0,1959.427734375,1.0,282.1558837890625,284.683837890625,293.9734191894531,296.7239074707031,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712541460990906,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.04736328125,0.0,1932.400390625,1895.4371337890625,0.0,3134.5751953125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395100,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7838607430458069,0.3024923205375671,0.275515615940094,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.9990000128746032,0.7275578379631042,0.6029972434043884,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.7757629752159119,0.2933308780193329,0.2078567743301391,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7913569808006287,0.3113194108009338,0.2983017563819885,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6909551024436951,0.2046259194612503,0.9381840825080872,285.6808166503906,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.10369873046875,285.6714172363281,1.0,0.5409559607505798,1.0,1.0,0.0,1.0,-2.788858652114868,2.7888524532318115,6.258012490434339e-06,2.1562283039093018,1.0,1.0,0.0,148.807861328125,145.0,43296.484375,-0.0,1946.69970703125,1.0,281.89306640625,284.5062866210937,294.0111389160156,296.8821105957031,293.1499938964844,293.1499938964844,281.8500061035156,35796.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794299364089966,1.0,0.0,0.0,3.9851396083831774,3.985166788101196,1.0596936590445694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.47265625,0.0,1937.3076171875,1895.4371337890625,0.0,3211.23779296875,0.9805088043212892,1.0,0.0,3.0,1.0,0.0
12395160,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.7826119661331177,0.3014246523380279,0.2745784819126129,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.9990000128746032,0.7276114225387573,0.6037557721138,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.774671733379364,0.2924532890319824,0.2072554677724838,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.7903788089752197,0.3105618357658386,0.2976023554801941,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.689669668674469,0.203773558139801,0.9344682097434998,285.6327514648437,284.95001220703125,295.07550048828125,290.9568176269531,295.0740051269531,297.0978698730469,285.6316223144531,1.0,0.5402122139930725,1.0,1.0,0.0,1.0,-2.782613515853882,2.782607316970825,6.229940936464118e-06,2.151365041732788,1.0,1.0,0.0,148.81964111328125,148.0,43453.9140625,-0.0,1936.843994140625,1.0,281.8557434082031,284.4623718261719,294.0000305175781,296.8321533203125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825789093971252,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.11572265625,0.0,1941.0960693359373,1895.4371337890625,0.0,3240.743896484375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7791103720664978,0.2991473078727722,0.2726389169692993,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.9990000128746032,0.7269432544708252,0.6074240803718567,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7715469598770142,0.2906089723110199,0.2060346454381942,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7874367833137512,0.3089518845081329,0.2961723804473877,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.6861465573310852,0.2019444555044174,0.926731824874878,285.439453125,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.0863647460937,285.4384460449219,1.0,0.5394655466079712,1.0,1.0,0.0,1.0,-2.7722055912017822,2.7721993923187256,6.183313416840974e-06,2.1432666778564453,1.0,1.0,0.0,149.62075805664062,151.0,44842.87109375,-0.0,1924.1951904296875,1.0,281.5558166503906,284.24322509765625,294.0310363769531,296.9468688964844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933054208755493,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.75,0.0,1946.2745361328125,1895.4371337890625,0.0,3341.105712890625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12395280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7791103720664978,0.2991473078727722,0.2726389169692993,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.9990000128746032,0.7269432544708252,0.6074240803718567,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7715469598770142,0.2906089723110199,0.2060346454381942,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7874367833137512,0.3089518845081329,0.2961723804473877,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.6861465573310852,0.2019444555044174,0.926731824874878,285.439453125,284.95001220703125,295.150390625,290.99090576171875,295.1488952636719,297.0863647460937,285.4384460449219,1.0,0.5394655466079712,1.0,1.0,0.0,1.0,-2.7722055912017822,2.7721993923187256,6.183313416840974e-06,2.1432666778564453,1.0,1.0,0.0,149.62075805664062,151.0,44842.87109375,-0.0,1924.1951904296875,1.0,281.5558166503906,284.24322509765625,294.0310363769531,296.9468688964844,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933054208755493,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.75,0.0,1946.2745361328125,1895.4371337890625,0.0,3341.105712890625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12395340,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7745152711868286,0.2966797649860382,0.2705470025539398,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9990000128746032,0.7252522110939026,0.6133559942245483,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7674068808555603,0.2886318564414978,0.2047390192747116,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7834203243255615,0.307195633649826,0.2946306765079498,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6815358996391296,0.1999099254608154,0.918226718902588,285.24713134765625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.07427978515625,285.24615478515625,1.0,0.5393882989883423,1.0,1.0,0.0,1.0,-2.763188362121582,2.7631821632385254,6.143088739918312e-06,2.136265516281128,1.0,1.0,0.0,151.22361755371094,154.0,46232.59765625,-0.0,1917.577880859375,1.0,281.2557983398437,284.02490234375,294.06402587890625,297.0647277832031,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036911129951476,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.44189453125,0.0,1949.3544921875,1895.4371337890625,0.0,3437.966064453125,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12395400,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7745152711868286,0.2966797649860382,0.2705470025539398,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9990000128746032,0.7252522110939026,0.6133559942245483,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7674068808555603,0.2886318564414978,0.2047390192747116,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7834203243255615,0.307195633649826,0.2946306765079498,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6815358996391296,0.1999099254608154,0.918226718902588,285.24713134765625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.07427978515625,285.24615478515625,1.0,0.5393882989883423,1.0,1.0,0.0,1.0,-2.763188362121582,2.7631821632385254,6.143088739918312e-06,2.136265516281128,1.0,1.0,0.0,151.22361755371094,154.0,46232.59765625,-0.0,1917.577880859375,1.0,281.2557983398437,284.02490234375,294.06402587890625,297.0647277832031,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036911129951476,1.0,0.0,0.0,3.993382692337036,3.993410110473633,1.0640820846674617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.44189453125,0.0,1949.3544921875,1895.4371337890625,0.0,3437.966064453125,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12395460,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.769214928150177,0.2940466403961181,0.2683224380016327,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.722618043422699,0.6208315491676331,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7626210451126099,0.2865369319915771,0.2033746242523193,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7786950469017029,0.3053038120269775,0.2929798364639282,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6761603951454163,0.197672888636589,0.908905565738678,285.05487060546875,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.06170654296875,285.05389404296875,1.0,0.5397154688835144,1.0,1.0,0.0,1.0,-2.7546727657318115,2.754666805267334,6.105251031840453e-06,2.129666328430176,1.0,1.0,0.0,153.37716674804688,142.0,47615.5390625,-0.0,1914.3597412109373,1.0,280.9557800292969,283.8067321777344,294.0976257324219,297.1835021972656,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137200117111206,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.63623046875,0.0,1951.184814453125,1895.4371337890625,0.0,3531.094482421875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
