time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395520,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.769214928150177,0.2940466403961181,0.2683224380016327,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.722618043422699,0.6208315491676331,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7626210451126099,0.2865369319915771,0.2033746242523193,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7786950469017029,0.3053038120269775,0.2929798364639282,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6761603951454163,0.197672888636589,0.908905565738678,285.05487060546875,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.06170654296875,285.05389404296875,1.0,0.5397154688835144,1.0,1.0,0.0,1.0,-2.7546727657318115,2.754666805267334,6.105251031840453e-06,2.129666328430176,1.0,1.0,0.0,153.37716674804688,142.0,47615.5390625,-0.0,1914.3597412109373,1.0,280.9557800292969,283.8067321777344,294.0976257324219,297.1835021972656,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137200117111206,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.63623046875,0.0,1951.184814453125,1895.4371337890625,0.0,3531.094482421875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12395580,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7681087255477905,0.2915845215320587,0.26616370677948,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.7202091813087463,0.6184862852096558,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7619110941886902,0.2845834195613861,0.2020365893840789,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7781960964202881,0.3035124838352203,0.2913236916065216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6745944619178772,0.1955578029155731,0.8995526432991028,284.85748291015625,284.95001220703125,295.3642883300781,291.0917053222656,295.3627624511719,297.0503234863281,284.8546447753906,1.0,0.535814642906189,1.0,1.0,0.0,1.0,-2.7344424724578857,2.734436511993408,6.016375209583202e-06,2.114246368408203,0.9980952143669128,0.9980952143669128,0.0,151.87242126464844,142.0,48812.81640625,0.0,1875.857666015625,1.0,280.659912109375,283.5853881835937,294.1341247558594,297.3086853027344,293.1499938964844,293.1499938964844,280.6499938964844,36031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229874014854432,1.0,0.0,0.0,3.99402379989624,3.994051456451416,1.0644238273016526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.01318359375,0.0,1950.91259765625,1895.4371337890625,0.0,3616.7021484375,0.9826562404632568,1.0,0.0,3.0,1.0,0.0
12395640,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7681755423545837,0.2912156283855438,0.2658000886440277,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.7199537754058838,0.617480993270874,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.76203852891922,0.2842898368835449,0.2018103003501892,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7783696055412292,0.3032410144805908,0.29104083776474,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6745681166648865,0.1952335238456726,0.8979910612106323,284.8506164550781,284.95001220703125,295.374267578125,291.0965270996094,295.37274169921875,297.0487060546875,284.8486633300781,1.0,0.5349603891372681,1.0,1.0,0.0,1.0,-2.7303099632263184,2.730304002761841,5.998223059577867e-06,2.1110599040985107,0.9978312253952026,0.9978312253952026,0.0,151.3905029296875,130.0,48801.80859375,0.0,1867.242919921875,1.0,280.65582275390625,283.579345703125,294.1300354003906,297.2948608398437,293.1499938964844,293.1499938964844,280.3500061035156,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231088757514954,1.0,0.0,0.0,3.993701696395874,3.993729114532471,1.0642520464898553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.87646484375,0.0,1950.5587158203125,1895.4371337890625,0.0,3617.821044921875,0.9825915694236756,1.0,0.0,3.0,1.0,0.0
12395700,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7690041661262512,0.2897451221942901,0.2644719779491424,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9990000128746032,0.7191181778907776,0.6124226450920105,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7630740404129028,0.2831240594387054,0.2009799927473068,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.7795982360839844,0.302160233259201,0.2899970114231109,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.6749903559684753,0.1939968317747116,0.8922138214111328,284.6925048828125,284.95001220703125,295.4114685058594,291.11456298828125,295.4099426269531,297.0426940917969,284.68170166015625,1.0,0.5312924385070801,1.0,1.0,0.0,1.0,-2.713444709777832,2.7134389877319336,5.924411198066082e-06,2.0980489253997803,0.9945878386497498,0.9945878386497498,0.0,149.11834716796875,130.0,49834.1875,0.0,1830.909423828125,1.0,280.39288330078125,283.3944396972656,294.168212890625,297.4504089355469,293.1499938964844,293.1499938964844,280.3500061035156,36120.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295293688774108,1.0,0.0,0.0,3.991324186325073,3.99135160446167,1.062985347743961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.521484375,0.0,1948.085205078125,1895.4371337890625,0.0,3676.82666015625,0.9820750951766968,1.0,0.0,3.0,1.0,0.0
12395760,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.7703603506088257,0.2881980240345001,0.2630017697811126,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.9990000128746032,0.7185949683189392,0.6058313846588135,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.7646556496620178,0.2818950414657593,0.2000609636306762,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.7814105749130249,0.3010154366493225,0.2888360023498535,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.6759450435638428,0.1927448064088821,0.8861465454101562,284.6330871582031,284.95001220703125,295.4486083984375,291.1327209472656,295.44708251953125,297.03680419921875,284.6307373046875,1.0,0.5269272923469543,1.0,1.0,0.0,1.0,-2.693970203399658,2.69396448135376,5.839711775479373e-06,2.0830078125,0.9918305277824402,0.9918305277824402,0.0,146.2724151611328,133.0,49790.5625,0.0,1788.4295654296875,1.0,280.355712890625,283.3435974121094,294.1593322753906,297.3897399902344,293.1499938964844,293.1499938964844,280.04998779296875,36194.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310399889945984,1.0,0.0,0.0,3.987142562866211,3.987169981002808,1.0607591320876963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.21435546875,0.0,1943.18896484375,1895.4371337890625,0.0,3690.670166015625,0.981192409992218,1.0,0.0,3.0,1.0,0.0
12395820,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.7698813080787659,0.2850788235664367,0.2601644098758697,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.9990000128746032,0.7177985310554504,0.6004056334495544,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.7646943926811218,0.2794204652309418,0.1982994675636291,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.7817413806915283,0.2987000942230224,0.2866044342517853,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.6750590801239014,0.1903420388698578,0.874958872795105,284.4214172363281,284.95001220703125,295.5228271484375,291.1693420410156,295.5212707519531,297.0272216796875,284.4198303222656,1.0,0.5219221711158752,1.0,1.0,0.0,1.0,-2.6657817363739014,2.665776014328003,5.717639851354761e-06,2.0609700679779053,0.983016073703766,0.983016073703766,0.0,143.50733947753906,136.0,50811.421875,0.0,1734.070068359375,1.0,280.0559387207031,283.11444091796875,294.189697265625,297.4810791015625,293.1499938964844,293.1499938964844,279.75,36381.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375850558280944,1.0,0.0,0.0,3.973699569702149,3.973726749420166,1.053618348123564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.31396484375,0.0,1927.11328125,1895.4371337890625,0.0,3750.463623046875,0.978262186050415,1.0,0.0,3.0,1.0,0.0
12395880,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.7698813080787659,0.2850788235664367,0.2601644098758697,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.9990000128746032,0.7177985310554504,0.6004056334495544,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.7646943926811218,0.2794204652309418,0.1982994675636291,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.7817413806915283,0.2987000942230224,0.2866044342517853,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.6750590801239014,0.1903420388698578,0.874958872795105,284.4214172363281,284.95001220703125,295.5228271484375,291.1693420410156,295.5212707519531,297.0272216796875,284.4198303222656,1.0,0.5219221711158752,1.0,1.0,0.0,1.0,-2.6657817363739014,2.665776014328003,5.717639851354761e-06,2.0609700679779053,0.983016073703766,0.983016073703766,0.0,143.50733947753906,136.0,50811.421875,0.0,1734.070068359375,1.0,280.0559387207031,283.11444091796875,294.189697265625,297.4810791015625,293.1499938964844,293.1499938964844,279.75,36381.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375850558280944,1.0,0.0,0.0,3.973699569702149,3.973726749420166,1.053618348123564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.31396484375,0.0,1927.11328125,1895.4371337890625,0.0,3750.463623046875,0.978262186050415,1.0,0.0,3.0,1.0,0.0
12395940,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25537109375,0.7686195373535156,0.2832510471343994,0.2585653662681579,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25244140625,0.9990000128746032,0.7169854640960693,0.5996388792991638,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554931640625,0.763748824596405,0.2779707610607147,0.1973099708557129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.255126953125,0.7809091210365295,0.2973375618457794,0.2853463590145111,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2583312988281,0.673690676689148,0.1889673620462417,0.8688337206840515,284.2538757324219,284.95001220703125,295.56573486328125,291.19073486328125,295.5641784667969,297.0224609375,284.24627685546875,1.0,0.5199083685874939,1.0,1.0,0.0,1.0,-2.65287446975708,2.6528687477111816,5.662280727847247e-06,2.0509302616119385,0.976082444190979,0.976082444190979,0.0,142.80233764648438,136.0,51864.078125,0.0,1712.0477294921875,1.0,279.78173828125,282.9221496582031,294.2310485839844,297.6288452148437,293.1499938964844,293.1499938964844,279.75,36516.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433812499046326,1.0,0.0,0.0,3.962435960769653,3.962463140487671,1.0476537681824991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.6533203125,0.0,1913.5369873046875,1895.4371337890625,0.0,3803.144287109375,0.9757753014564514,1.0,0.0,3.0,1.0,0.0
12396000,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.7672331929206848,0.2819103002548218,0.2573380768299103,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.9990000128746032,0.7161971926689148,0.6000198721885681,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.7626170516014099,0.2769054174423218,0.196553960442543,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207336425781,0.7798415422439575,0.2963327467441559,0.2843843400478363,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22125244140625,0.6722898483276367,0.1879527866840362,0.8642652630805969,284.2205505371094,284.95001220703125,295.596923828125,291.20635986328125,295.5953369140625,297.0190124511719,284.219482421875,1.0,0.518756091594696,1.0,1.0,0.0,1.0,-2.644301414489746,2.6442959308624268,5.6256640164065175e-06,2.04426383972168,0.9716095328330994,0.9716095328330994,0.0,142.62098693847656,139.0,51871.90625,0.0,1698.8150634765625,1.0,279.755859375,282.8943786621094,294.2249450683594,297.5810852050781,293.1499938964844,293.1499938964844,279.45001220703125,36596.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437608122825624,1.0,0.0,0.0,3.952444314956665,3.9524714946746826,1.0423769936096503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.45849609375,0.0,1901.2332763671875,1895.4371337890625,0.0,3806.584716796875,0.973587930202484,1.0,0.0,3.0,1.0,0.0
12396060,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.7631732225418091,0.2787067890167236,0.2545159757137298,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.9990000128746032,0.7136402726173401,0.6029739379882812,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.7591612935066223,0.2743661999702453,0.1948189735412597,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.7764681577682495,0.2939259111881256,0.2821650803089142,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.6682025790214539,0.1854996979236602,0.8535508513450623,284.0289306640625,284.95001220703125,295.6708679199219,291.24371337890625,295.6692810058594,297.0111999511719,284.0281982421875,1.0,0.5168724060058594,1.0,1.0,0.0,1.0,-2.626830577850342,2.626824855804444,5.551416961679934e-06,2.030681610107422,0.957711696624756,0.957711696624756,0.0,142.95556640625,142.0,52932.14453125,0.0,1675.224365234375,1.0,279.4561462402344,282.6829528808594,294.26171875,297.6842346191406,293.1499938964844,293.1499938964844,279.1499938964844,36839.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498202204704284,1.0,0.0,0.0,3.9222564697265625,3.922283411026001,1.026514837576542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.81005859375,0.0,1864.43994140625,1895.4371337890625,0.0,3861.34228515625,0.9669240713119508,1.0,0.0,3.0,1.0,0.0
12396120,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.7631732225418091,0.2787067890167236,0.2545159757137298,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.9990000128746032,0.7136402726173401,0.6029739379882812,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.7591612935066223,0.2743661999702453,0.1948189735412597,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.7764681577682495,0.2939259111881256,0.2821650803089142,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.6682025790214539,0.1854996979236602,0.8535508513450623,284.0289306640625,284.95001220703125,295.6708679199219,291.24371337890625,295.6692810058594,297.0111999511719,284.0281982421875,1.0,0.5168724060058594,1.0,1.0,0.0,1.0,-2.626830577850342,2.626824855804444,5.551416961679934e-06,2.030681610107422,0.957711696624756,0.957711696624756,0.0,142.95556640625,142.0,52932.14453125,0.0,1675.224365234375,1.0,279.4561462402344,282.6829528808594,294.26171875,297.6842346191406,293.1499938964844,293.1499938964844,279.1499938964844,36839.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498202204704284,1.0,0.0,0.0,3.9222564697265625,3.922283411026001,1.026514837576542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.81005859375,0.0,1864.43994140625,1895.4371337890625,0.0,3861.34228515625,0.9669240713119508,1.0,0.0,3.0,1.0,0.0
12396180,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.845947265625,0.7581976056098938,0.2754821479320526,0.2517006695270538,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.9990000128746032,0.7101656198501587,0.6082606911659241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845947265625,0.7548117637634277,0.271819144487381,0.1930980682373047,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.7721149921417236,0.2914941310882568,0.2799489498138428,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.6631927490234375,0.1829556375741958,0.8425898551940918,283.8458557128906,284.95001220703125,295.7446594238281,291.2814025878906,295.7431030273437,297.0034484863281,283.84552001953125,1.0,0.5158596634864807,1.0,1.0,0.0,1.0,-2.611896514892578,2.611891031265259,5.488343504111981e-06,2.019072294235229,0.9414333701133728,0.9414333701133728,0.0,144.14456176757812,130.0,53970.17578125,0.0,1659.282470703125,1.0,279.1563720703125,282.4801940917969,294.2987060546875,297.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,37119.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557123780250548,1.0,0.0,0.0,3.88179349899292,3.8818202018737793,1.0054445738205686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.80078125,0.0,1815.5750732421875,1895.4371337890625,0.0,3914.274658203125,0.9579805135726928,1.0,0.0,3.0,1.0,0.0
12396240,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.845947265625,0.7581976056098938,0.2754821479320526,0.2517006695270538,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.9990000128746032,0.7101656198501587,0.6082606911659241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845947265625,0.7548117637634277,0.271819144487381,0.1930980682373047,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.7721149921417236,0.2914941310882568,0.2799489498138428,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84619140625,0.6631927490234375,0.1829556375741958,0.8425898551940918,283.8458557128906,284.95001220703125,295.7446594238281,291.2814025878906,295.7431030273437,297.0034484863281,283.84552001953125,1.0,0.5158596634864807,1.0,1.0,0.0,1.0,-2.611896514892578,2.611891031265259,5.488343504111981e-06,2.019072294235229,0.9414333701133728,0.9414333701133728,0.0,144.14456176757812,130.0,53970.17578125,0.0,1659.282470703125,1.0,279.1563720703125,282.4801940917969,294.2987060546875,297.78717041015625,293.1499938964844,293.1499938964844,278.8500061035156,37119.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557123780250548,1.0,0.0,0.0,3.88179349899292,3.8818202018737793,1.0054445738205686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.80078125,0.0,1815.5750732421875,1895.4371337890625,0.0,3914.274658203125,0.9579805135726928,1.0,0.0,3.0,1.0,0.0
12396300,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7070617675781,0.7573100328445435,0.2738718092441559,0.250276654958725,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7029724121094,0.9990000128746032,0.7083296775817871,0.6069891452789307,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071533203125,0.7542099356651306,0.2705495059490204,0.1922210305929184,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.7715982794761658,0.2902743518352508,0.2788094878196716,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7110595703125,0.662090539932251,0.181651085615158,0.836784303188324,283.7049560546875,284.95001220703125,295.7815246582031,291.3003234863281,295.7799377441406,296.9996643066406,283.6947326660156,1.0,0.5134175419807434,1.0,1.0,0.0,1.0,-2.599272966384888,2.5992674827575684,5.435701496026013e-06,2.00945258140564,0.9317876696586608,0.9317876696586608,0.0,143.30059814453125,130.0,54879.73828125,0.0,1637.7147216796875,1.0,278.8956604003906,282.3125915527344,294.3383178710937,297.9419250488281,293.1499938964844,293.1499938964844,278.8500061035156,37288.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605934619903564,1.0,0.0,0.0,3.85737419128418,3.85740065574646,9.92834429780487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.642578125,0.0,1786.5399169921875,1895.4371337890625,0.0,3957.874267578125,0.9525577425956726,1.0,0.0,3.0,1.0,0.0
12396360,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65771484375,0.7572991251945496,0.2722059786319732,0.248727262020111,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65728759765625,0.9990000128746032,0.7067835330963135,0.6032581329345703,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.7544974684715271,0.2692359089851379,0.191264271736145,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6576843261719,0.772037148475647,0.2890085875988006,0.2775635123252868,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.658203125,0.6617918014526367,0.1803145855665207,0.8305517435073853,283.6575012207031,284.95001220703125,295.8183288574219,291.3193359375,295.8167419433594,296.9957275390625,283.6563415527344,1.0,0.5100749731063843,1.0,1.0,0.0,1.0,-2.5827975273132324,2.582792043685913,5.367050107452087e-06,1.9967347383499143,0.9226438999176024,0.9226438999176024,0.0,141.52703857421875,118.0,54749.5625,0.0,1606.8853759765625,1.0,278.8565673828125,282.2753601074219,294.3338623046875,297.8791809082031,293.1499938964844,293.1499938964844,278.54998779296875,37452.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610615372657776,1.0,0.0,0.0,3.8291921615600586,3.82921838760376,9.78380171545723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3525390625,0.0,1753.2176513671875,1895.4371337890625,0.0,3962.042724609375,0.9463594555854796,1.0,0.0,3.0,1.0,0.0
12396420,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632263183594,0.7596143484115601,0.2688813805580139,0.2456071972846985,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.9990000128746032,0.7049694061279297,0.5901673436164856,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632568359375,0.7573922872543335,0.2666186690330505,0.1893278062343597,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631652832031,0.775371253490448,0.286472350358963,0.2750234007835388,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637756347656,0.663352370262146,0.1777351647615432,0.8180952072143555,283.4629821777344,284.95001220703125,295.8918762207031,291.3575134277344,295.8902587890625,296.9895324707031,283.4616394042969,1.0,0.5012088418006897,1.0,1.0,0.0,1.0,-2.542980194091797,2.5429749488830566,5.20280218552216e-06,1.9659240245819087,0.9012095332145692,0.9012095332145692,0.0,135.99368286132812,121.0,55270.2421875,0.0,1528.385009765625,1.0,278.55712890625,282.07037353515625,294.3650817871094,297.9496765136719,293.1499938964844,293.1499938964844,278.25,37858.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649328589439392,1.0,0.0,0.0,3.761598110198975,3.76162338256836,9.441436077395338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.953125,0.0,1675.23583984375,1895.4371337890625,0.0,3996.433837890625,0.9314602613449096,1.0,0.0,3.0,1.0,0.0
12396480,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632263183594,0.7596143484115601,0.2688813805580139,0.2456071972846985,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627380371094,0.9990000128746032,0.7049694061279297,0.5901673436164856,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4632568359375,0.7573922872543335,0.2666186690330505,0.1893278062343597,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4631652832031,0.775371253490448,0.286472350358963,0.2750234007835388,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637756347656,0.663352370262146,0.1777351647615432,0.8180952072143555,283.4629821777344,284.95001220703125,295.8918762207031,291.3575134277344,295.8902587890625,296.9895324707031,283.4616394042969,1.0,0.5012088418006897,1.0,1.0,0.0,1.0,-2.542980194091797,2.5429749488830566,5.20280218552216e-06,1.9659240245819087,0.9012095332145692,0.9012095332145692,0.0,135.99368286132812,121.0,55270.2421875,0.0,1528.385009765625,1.0,278.55712890625,282.07037353515625,294.3650817871094,297.9496765136719,293.1499938964844,293.1499938964844,278.25,37858.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649328589439392,1.0,0.0,0.0,3.761598110198975,3.76162338256836,9.441436077395338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.953125,0.0,1675.23583984375,1895.4371337890625,0.0,3996.433837890625,0.9314602613449096,1.0,0.0,3.0,1.0,0.0
12396540,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7594189643859863,0.2656040787696838,0.2425778806209564,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2863464355469,0.9990000128746032,0.7039721012115479,0.5833447575569153,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7578222155570984,0.2640480101108551,0.18746417760849,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7760680913925171,0.2839642167091369,0.2725651562213897,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2864074707031,0.6628366112709045,0.1753604263067245,0.8068191409111023,283.28631591796875,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,296.9861145019531,283.2865905761719,1.0,0.4955655336380005,1.0,1.0,0.0,1.0,-2.512385845184326,2.512380599975586,5.077793503005523e-06,1.941962957382202,0.8775098323822021,0.8775098323822021,0.0,132.8131866455078,124.0,55801.33984375,0.0,1474.124267578125,1.0,278.2576599121094,281.885009765625,294.3974304199219,298.0139465332031,293.1499938964844,293.1499938964844,278.54998779296875,38328.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674328565597534,1.0,0.0,0.0,3.676256418228149,3.676280975341797,9.017888373819004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.01171875,0.0,1580.12646484375,1895.4371337890625,0.0,4018.55908203125,0.9127065539360046,1.0,0.0,3.0,1.0,0.0
12396600,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7594189643859863,0.2656040787696838,0.2425778806209564,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2863464355469,0.9990000128746032,0.7039721012115479,0.5833447575569153,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7578222155570984,0.2640480101108551,0.18746417760849,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28631591796875,0.7760680913925171,0.2839642167091369,0.2725651562213897,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2864074707031,0.6628366112709045,0.1753604263067245,0.8068191409111023,283.28631591796875,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,296.9861145019531,283.2865905761719,1.0,0.4955655336380005,1.0,1.0,0.0,1.0,-2.512385845184326,2.512380599975586,5.077793503005523e-06,1.941962957382202,0.8775098323822021,0.8775098323822021,0.0,132.8131866455078,124.0,55801.33984375,0.0,1474.124267578125,1.0,278.2576599121094,281.885009765625,294.3974304199219,298.0139465332031,293.1499938964844,293.1499938964844,278.54998779296875,38328.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674328565597534,1.0,0.0,0.0,3.676256418228149,3.676280975341797,9.017888373819004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.01171875,0.0,1580.12646484375,1895.4371337890625,0.0,4018.55908203125,0.9127065539360046,1.0,0.0,3.0,1.0,0.0
12396660,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.7586999535560608,0.2638928592205047,0.240535169839859,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.9990000128746032,0.7046235203742981,0.580104410648346,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.7575658559799194,0.2627583146095276,0.1862301230430603,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.7759119868278503,0.2826419770717621,0.2708904445171356,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.6617943048477173,0.1739017516374588,0.798683226108551,283.525634765625,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,296.9919738769531,283.53057861328125,1.0,0.4921051263809204,1.0,1.0,0.0,1.0,-2.4927563667297363,2.492751359939575,4.998307758796727e-06,1.92654037475586,0.8603107929229736,0.8603107929229736,0.0,131.14291381835938,127.0,54285.69921875,0.0,1441.4871826171875,1.0,278.5420227050781,282.15106201171875,294.3748779296875,297.81939697265625,293.1499938964844,293.1499938964844,278.8500061035156,38345.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517306089401244,1.0,0.0,0.0,3.587507963180542,3.587531805038452,8.587742854615499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.71337890625,0.0,1481.99365234375,1895.4371337890625,0.0,3878.539306640625,0.8930132985115051,1.0,0.0,3.0,1.0,0.0
12396720,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.7586999535560608,0.2638928592205047,0.240535169839859,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.9990000128746032,0.7046235203742981,0.580104410648346,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.7575658559799194,0.2627583146095276,0.1862301230430603,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249328613281,0.7759119868278503,0.2826419770717621,0.2708904445171356,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.6617943048477173,0.1739017516374588,0.798683226108551,283.525634765625,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,296.9919738769531,283.53057861328125,1.0,0.4921051263809204,1.0,1.0,0.0,1.0,-2.4927563667297363,2.492751359939575,4.998307758796727e-06,1.92654037475586,0.8603107929229736,0.8603107929229736,0.0,131.14291381835938,127.0,54285.69921875,0.0,1441.4871826171875,1.0,278.5420227050781,282.15106201171875,294.3748779296875,297.81939697265625,293.1499938964844,293.1499938964844,278.8500061035156,38345.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517306089401244,1.0,0.0,0.0,3.587507963180542,3.587531805038452,8.587742854615499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.71337890625,0.0,1481.99365234375,1895.4371337890625,0.0,3878.539306640625,0.8930132985115051,1.0,0.0,3.0,1.0,0.0
12396780,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79693603515625,0.7591187953948975,0.2635885775089264,0.2399834841489792,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.9990000128746032,0.7071560025215149,0.577800989151001,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79693603515625,0.758273184299469,0.2627598941326141,0.1860204339027404,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972106933594,0.7766273021697998,0.2825809121131897,0.2705484628677368,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.661851704120636,0.1735107004642486,0.795712411403656,283.7980041503906,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.0076904296875,283.8036804199219,1.0,0.4905858337879181,1.0,1.0,0.0,1.0,-2.4850847721099854,2.485079765319824,4.967215772921918e-06,1.920408606529236,0.8470285534858704,0.8470285534858704,0.0,130.16812133789062,130.0,52940.39453125,0.0,1427.4913330078125,1.0,278.8408508300781,282.4417724609375,294.4121398925781,297.7538757324219,293.1499938964844,293.1499938964844,279.1499938964844,38153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368634819984436,1.0,0.0,0.0,3.5055739879608154,3.505596876144409,8.199956482712878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.17578125,0.0,1393.8177490234375,1895.4371337890625,0.0,3743.886962890625,0.8747172951698303,1.0,0.0,3.0,1.0,0.0
12396840,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79693603515625,0.7591187953948975,0.2635885775089264,0.2399834841489792,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.9990000128746032,0.7071560025215149,0.577800989151001,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79693603515625,0.758273184299469,0.2627598941326141,0.1860204339027404,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972106933594,0.7766273021697998,0.2825809121131897,0.2705484628677368,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.661851704120636,0.1735107004642486,0.795712411403656,283.7980041503906,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.0076904296875,283.8036804199219,1.0,0.4905858337879181,1.0,1.0,0.0,1.0,-2.4850847721099854,2.485079765319824,4.967215772921918e-06,1.920408606529236,0.8470285534858704,0.8470285534858704,0.0,130.16812133789062,130.0,52940.39453125,0.0,1427.4913330078125,1.0,278.8408508300781,282.4417724609375,294.4121398925781,297.7538757324219,293.1499938964844,293.1499938964844,279.1499938964844,38153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368634819984436,1.0,0.0,0.0,3.5055739879608154,3.505596876144409,8.199956482712878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.17578125,0.0,1393.8177490234375,1895.4371337890625,0.0,3743.886962890625,0.8747172951698303,1.0,0.0,3.0,1.0,0.0
12396900,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740600585937,0.75935959815979,0.2636947631835937,0.2399841547012329,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98004150390625,0.9990000128746032,0.7088191509246826,0.5772446990013123,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.7586686015129089,0.2630334496498108,0.1861372292041778,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97479248046875,0.7770124673843384,0.2828310132026672,0.2706829905509949,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682922363281,0.6620391607284546,0.1735838949680328,0.7956002950668335,283.9770812988281,284.95001220703125,296.148193359375,291.4922180175781,296.14654541015625,297.0175170898437,283.9925842285156,1.0,0.4904359877109527,1.0,1.0,0.0,1.0,-2.484581232070923,2.4845762252807617,4.965045718563488e-06,1.9199376106262207,0.8422675728797913,0.8422675728797913,0.0,129.97630310058594,130.0,51901.8515625,0.0,1426.0355224609375,1.0,279.0941772460937,282.6446228027344,294.41583251953125,297.6383972167969,293.1499938964844,293.1499938964844,279.1499938964844,37992.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284453988075256,1.0,0.0,0.0,3.468461513519287,3.4684841632843018,8.027254807529971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.68359375,0.0,1354.58837890625,1895.4371337890625,0.0,3666.8837890625,0.8664342761039734,1.0,0.0,3.0,1.0,0.0
12396960,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.759691596031189,0.2639724016189575,0.2401865869760513,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.9990000128746032,0.7107298374176025,0.5769635438919067,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735778808594,0.7591488361358643,0.263480544090271,0.1864057928323745,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0738525390625,0.7774731516838074,0.2832579016685486,0.271023541688919,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.6623665690422058,0.1738219857215881,0.7963545322418213,284.0746765136719,284.95001220703125,296.1846618652344,291.51153564453125,296.1830139160156,297.0284423828125,284.0805358886719,1.0,0.4906428456306457,1.0,1.0,0.0,1.0,-2.486121416091919,2.486116409301758,4.971049747837242e-06,1.921050190925598,0.8374629020690918,0.8374629020690918,0.0,129.93699645996094,133.0,51761.75,0.0,1427.844970703125,1.0,279.1400756835937,282.7323608398437,294.46075439453125,297.7239990234375,293.1499938964844,293.1499938964844,279.45001220703125,37827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244385957717896,1.0,0.0,0.0,3.43552041053772,3.435542821884156,7.875503911236592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.65576171875,0.0,1320.2518310546875,1895.4371337890625,0.0,3630.062744140625,0.8589829802513123,1.0,0.0,3.0,1.0,0.0
12397020,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472900390625,0.7600444555282593,0.2647642195224762,0.2408204078674316,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.7148739695549011,0.5776697397232056,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472900390625,0.7598412036895752,0.2646449506282806,0.1871525049209594,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.7781088948249817,0.2844003438949585,0.2720084190368652,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6629514694213867,0.1745893359184265,0.7993714809417725,284.3483581542969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0511169433594,284.35406494140625,1.0,0.4919378757476806,1.0,1.0,0.0,1.0,-2.493431568145752,2.493426561355591,5.000056262360886e-06,1.926567792892456,0.8315223455429077,0.8315223455429077,0.0,130.39060974121094,136.0,50721.87109375,0.0,1439.1732177734375,1.0,279.4394226074219,283.0165710449219,294.5078430175781,297.7044982910156,293.1499938964844,293.1499938964844,279.75,37413.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137741923332214,1.0,0.0,0.0,3.3808984756469727,3.38092041015625,7.627067475368676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45849609375,0.0,1263.677001953125,1895.4371337890625,0.0,3531.595947265625,0.8466020226478577,1.0,0.0,3.0,1.0,0.0
12397080,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472900390625,0.7600444555282593,0.2647642195224762,0.2408204078674316,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.7148739695549011,0.5776697397232056,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472900390625,0.7598412036895752,0.2646449506282806,0.1871525049209594,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475646972656,0.7781088948249817,0.2844003438949585,0.2720084190368652,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.6629514694213867,0.1745893359184265,0.7993714809417725,284.3483581542969,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0511169433594,284.35406494140625,1.0,0.4919378757476806,1.0,1.0,0.0,1.0,-2.493431568145752,2.493426561355591,5.000056262360886e-06,1.926567792892456,0.8315223455429077,0.8315223455429077,0.0,130.39060974121094,136.0,50721.87109375,0.0,1439.1732177734375,1.0,279.4394226074219,283.0165710449219,294.5078430175781,297.7044982910156,293.1499938964844,293.1499938964844,279.75,37413.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137741923332214,1.0,0.0,0.0,3.3808984756469727,3.38092041015625,7.627067475368676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45849609375,0.0,1263.677001953125,1895.4371337890625,0.0,3531.595947265625,0.8466020226478577,1.0,0.0,3.0,1.0,0.0
12397140,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.7601113319396973,0.2658387422561645,0.2417459040880203,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.9990000128746032,0.7193493247032166,0.5797346830368042,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.760271430015564,0.2661166489124298,0.1881449520587921,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.7784603834152222,0.2858675420284271,0.2733433842658996,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.6634506583213806,0.175660952925682,0.8039785027503967,284.6143798828125,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0740051269531,284.6197509765625,1.0,0.4941897094249725,1.0,1.0,0.0,1.0,-2.50535249710083,2.505347490310669,5.047738341090735e-06,1.9356659650802608,0.8290744423866272,0.8290744423866272,0.0,131.4196319580078,139.0,49801.65625,0.0,1459.0020751953125,1.0,279.7389221191406,283.2906799316406,294.55242919921875,297.6907043457031,293.1499938964844,293.1499938964844,280.04998779296875,36951.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043049216270448,1.0,0.0,0.0,3.343703031539917,3.343724489212036,7.460169513251458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.18896484375,0.0,1224.8739013671875,1895.4371337890625,0.0,3443.6787109375,0.8380242586135864,1.0,0.0,3.0,1.0,0.0
12397200,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.7601113319396973,0.2658387422561645,0.2417459040880203,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.9990000128746032,0.7193493247032166,0.5797346830368042,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.760271430015564,0.2661166489124298,0.1881449520587921,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.7784603834152222,0.2858675420284271,0.2733433842658996,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.6634506583213806,0.175660952925682,0.8039785027503967,284.6143798828125,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.0740051269531,284.6197509765625,1.0,0.4941897094249725,1.0,1.0,0.0,1.0,-2.50535249710083,2.505347490310669,5.047738341090735e-06,1.9356659650802608,0.8290744423866272,0.8290744423866272,0.0,131.4196319580078,139.0,49801.65625,0.0,1459.0020751953125,1.0,279.7389221191406,283.2906799316406,294.55242919921875,297.6907043457031,293.1499938964844,293.1499938964844,280.04998779296875,36951.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043049216270448,1.0,0.0,0.0,3.343703031539917,3.343724489212036,7.460169513251458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.18896484375,0.0,1224.8739013671875,1895.4371337890625,0.0,3443.6787109375,0.8380242586135864,1.0,0.0,3.0,1.0,0.0
12397260,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7599717378616333,0.2666329741477966,0.2424214035272598,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9990000128746032,0.7223033905029297,0.5816792845726013,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7603763937950134,0.2671717405319214,0.1888552159070968,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.778506875038147,0.2869266271591186,0.2743083834648132,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.6636658906936646,0.1764514595270156,0.807432234287262,284.8157958984375,284.95001220703125,296.37628173828125,291.6132202148437,296.3746643066406,297.08807373046875,284.82623291015625,1.0,0.4960053861141205,1.0,1.0,0.0,1.0,-2.5146608352661133,2.514655828475952,5.085174962005112e-06,1.942793011665344,0.8297462463378906,0.8297462463378906,0.0,132.33030700683594,139.0,48938.87890625,0.0,1475.05859375,1.0,280.01129150390625,283.5066223144531,294.5617370605469,297.61285400390625,293.1499938964844,293.1499938964844,280.04998779296875,36626.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968629240989685,1.0,0.0,0.0,3.329516887664795,3.329538106918335,7.397002832476574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.6328125,0.0,1209.263916015625,1895.4371337890625,0.0,3374.324951171875,0.8346582651138306,1.0,0.0,3.0,1.0,0.0
12397320,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7599290609359741,0.267127513885498,0.2428887039422989,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9990000128746032,0.724040687084198,0.5829001069068909,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7604669332504272,0.267820805311203,0.1893200129270553,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7785593867301941,0.2875798642635345,0.2749385833740234,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6638248562812805,0.176944151520729,0.809687077999115,284.87030029296875,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0960998535156,284.87518310546875,1.0,0.4971732795238495,1.0,1.0,0.0,1.0,-2.5207130908966064,2.5207080841064453,5.109606263431488e-06,1.9474341869354248,0.8299676775932312,0.8299676775932312,0.0,132.910888671875,142.0,48985.171875,0.0,1485.504638671875,1.0,280.0386657714844,283.55291748046875,294.5954284667969,297.6820983886719,293.1499938964844,293.1499938964844,280.3500061035156,36473.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957261443138123,1.0,0.0,0.0,3.3246469497680664,3.3246681690216064,7.375380164376111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.86767578125,0.0,1203.6563720703125,1895.4371337890625,0.0,3363.7138671875,0.833422839641571,1.0,0.0,3.0,1.0,0.0
