time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397380,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.7595701813697815,0.2685903906822204,0.2442062646150589,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9990000128746032,0.7289013266563416,0.5869046449661255,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7604945302009583,0.2697140872478485,0.1906416714191436,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7784767150878906,0.2894899845123291,0.276741087436676,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6640931367874146,0.1783837080001831,0.8162018060684204,285.11474609375,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.11700439453125,285.1191101074219,1.0,0.5007132887840271,1.0,1.0,0.0,1.0,-2.538686513900757,2.5386812686920166,5.182536369829904e-06,1.9612301588058472,0.8340423703193665,0.8340423703193665,0.0,134.76220703125,145.0,48258.68359375,0.0,1517.3350830078125,1.0,280.3384704589844,283.8025207519531,294.6376953125,297.6786499023437,293.1499938964844,293.1499938964844,280.6499938964844,36003.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879010677337646,1.0,0.0,0.0,3.323473691940308,3.323494672775269,7.370174444076838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.443359375,0.0,1199.3538818359375,1895.4371337890625,0.0,3290.572998046875,0.8327642679214478,1.0,0.0,3.0,1.0,0.0
12397440,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.7595701813697815,0.2685903906822204,0.2442062646150589,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9990000128746032,0.7289013266563416,0.5869046449661255,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7604945302009583,0.2697140872478485,0.1906416714191436,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7784767150878906,0.2894899845123291,0.276741087436676,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6640931367874146,0.1783837080001831,0.8162018060684204,285.11474609375,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.11700439453125,285.1191101074219,1.0,0.5007132887840271,1.0,1.0,0.0,1.0,-2.538686513900757,2.5386812686920166,5.182536369829904e-06,1.9612301588058472,0.8340423703193665,0.8340423703193665,0.0,134.76220703125,145.0,48258.68359375,0.0,1517.3350830078125,1.0,280.3384704589844,283.8025207519531,294.6376953125,297.6786499023437,293.1499938964844,293.1499938964844,280.6499938964844,36003.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879010677337646,1.0,0.0,0.0,3.323473691940308,3.323494672775269,7.370174444076838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.443359375,0.0,1199.3538818359375,1895.4371337890625,0.0,3290.572998046875,0.8327642679214478,1.0,0.0,3.0,1.0,0.0
12397500,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.7592896223068237,0.2693555355072021,0.2448889762163162,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.9990000128746032,0.7313597202301025,0.589207649230957,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.7604169249534607,0.2707038521766662,0.1913304775953292,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7783411741256714,0.2904919385910034,0.2776848971843719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.664156973361969,0.1791385561227798,0.8196321725845337,285.26983642578125,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.1268005371094,285.28302001953125,1.0,0.5026451945304871,1.0,1.0,0.0,1.0,-2.548356533050537,2.548351287841797,5.222007530392148e-06,1.9686610698699951,0.8376645445823669,0.8376645445823669,0.0,135.81077575683594,145.0,47497.37890625,0.0,1534.8521728515625,1.0,280.5890808105469,283.9750671386719,294.637939453125,297.5841979980469,293.1499938964844,293.1499938964844,280.6499938964844,35767.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823050260543823,1.0,0.0,0.0,3.3290133476257324,3.3290343284606934,7.394764907076024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.65478515625,0.0,1202.92822265625,1895.4371337890625,0.0,3238.1787109375,0.8338268995285034,1.0,0.0,3.0,1.0,0.0
12397560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.7591018676757812,0.2702007591724396,0.2456677109003067,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.9990000128746032,0.7339176535606384,0.5915268659591675,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7604189515113831,0.2717686593532562,0.1920851171016693,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.778281033039093,0.2915670871734619,0.2787145376205444,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.664290189743042,0.1799461096525192,0.8233349323272705,285.34814453125,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.13653564453125,285.3519592285156,1.0,0.5046755075454712,1.0,1.0,0.0,1.0,-2.5586705207824707,2.5586652755737305,5.264274477667641e-06,1.9765866994857788,0.8411559462547302,0.8411559462547302,0.0,136.89028930664062,148.0,47607.01953125,0.0,1553.495361328125,1.0,280.6385192871094,284.0404052734375,294.67919921875,297.6794738769531,293.1499938964844,293.1499938964844,280.95001220703125,35556.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880713164806366,1.0,0.0,0.0,3.339273691177368,3.339294672012329,7.440418130499893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.5517578125,0.0,1211.132080078125,1895.4371337890625,0.0,3223.263916015625,0.8358731865882874,1.0,0.0,3.0,1.0,0.0
12397620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.758591890335083,0.2719442546367645,0.2472569942474365,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9990000128746032,0.739098846912384,0.5965745449066162,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7603060603141785,0.2739692330360412,0.1936369240283966,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7780411839485168,0.2937937080860138,0.2808383107185364,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.664462685585022,0.1816136091947555,0.8309831023216248,285.5714416503906,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1546325683594,285.5747985839844,1.0,0.5089592933654785,1.0,1.0,0.0,1.0,-2.580249786376953,2.580244541168213,5.3532903621089645e-06,1.99318277835846,0.8511807322502136,0.8511807322502136,0.0,139.22579956054688,151.0,47015.1875,0.0,1593.266357421875,1.0,280.9388122558594,284.2678527832031,294.7200622558594,297.6836242675781,293.1499938964844,293.1499938964844,281.25,35144.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740726113319397,1.0,0.0,0.0,3.3706514835357666,3.370672702789306,7.580903798043437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.70947265625,0.0,1238.1097412109375,1895.4371337890625,0.0,3161.009765625,0.8424710035324097,1.0,0.0,3.0,1.0,0.0
12397680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.758591890335083,0.2719442546367645,0.2472569942474365,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9990000128746032,0.739098846912384,0.5965745449066162,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7603060603141785,0.2739692330360412,0.1936369240283966,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7780411839485168,0.2937937080860138,0.2808383107185364,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.664462685585022,0.1816136091947555,0.8309831023216248,285.5714416503906,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1546325683594,285.5747985839844,1.0,0.5089592933654785,1.0,1.0,0.0,1.0,-2.580249786376953,2.580244541168213,5.3532903621089645e-06,1.99318277835846,0.8511807322502136,0.8511807322502136,0.0,139.22579956054688,151.0,47015.1875,0.0,1593.266357421875,1.0,280.9388122558594,284.2678527832031,294.7200622558594,297.6836242675781,293.1499938964844,293.1499938964844,281.25,35144.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740726113319397,1.0,0.0,0.0,3.3706514835357666,3.370672702789306,7.580903798043437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.70947265625,0.0,1238.1097412109375,1895.4371337890625,0.0,3161.009765625,0.8424710035324097,1.0,0.0,3.0,1.0,0.0
12397740,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7580954432487488,0.2738147675991058,0.2489639222621917,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9990000128746032,0.7444660067558289,0.6018945574760437,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7602103352546692,0.2763092815876007,0.1952889859676361,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.7778139710426331,0.2961605787277221,0.283099502325058,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.6646540760993958,0.1833781898021698,0.8390904664993286,285.7861633300781,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.17144775390625,285.7890625,1.0,0.5134904980659485,1.0,1.0,0.0,1.0,-2.603135585784912,2.603130340576172,5.448540377983591e-06,2.010795831680298,0.8640142679214478,0.8640142679214478,0.0,141.71426391601562,154.0,46468.4765625,0.0,1636.1378173828125,1.0,281.2392578125,284.48663330078125,294.7601928710937,297.6902160644531,293.1499938964844,293.1499938964844,281.54998779296875,34775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678784370422363,1.0,0.0,0.0,3.415907144546509,3.415928602218628,7.785838533891365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4736328125,0.0,1279.41748046875,1895.4371337890625,0.0,3102.90869140625,0.8522084355354309,1.0,0.0,3.0,1.0,0.0
12397800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7580954432487488,0.2738147675991058,0.2489639222621917,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9990000128746032,0.7444660067558289,0.6018945574760437,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7602103352546692,0.2763092815876007,0.1952889859676361,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.7778139710426331,0.2961605787277221,0.283099502325058,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.6646540760993958,0.1833781898021698,0.8390904664993286,285.7861633300781,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.17144775390625,285.7890625,1.0,0.5134904980659485,1.0,1.0,0.0,1.0,-2.603135585784912,2.603130340576172,5.448540377983591e-06,2.010795831680298,0.8640142679214478,0.8640142679214478,0.0,141.71426391601562,154.0,46468.4765625,0.0,1636.1378173828125,1.0,281.2392578125,284.48663330078125,294.7601928710937,297.6902160644531,293.1499938964844,293.1499938964844,281.54998779296875,34775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678784370422363,1.0,0.0,0.0,3.415907144546509,3.415928602218628,7.785838533891365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4736328125,0.0,1279.41748046875,1895.4371337890625,0.0,3102.90869140625,0.8522084355354309,1.0,0.0,3.0,1.0,0.0
12397860,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7576712369918823,0.2758258283138275,0.2507942914962768,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9990000128746032,0.750044584274292,0.6073578000068665,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7601820230484009,0.2787866294384002,0.1970392763614654,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.777650773525238,0.2986651659011841,0.2854928374290466,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.6649084687232971,0.1852400749921798,0.8476412892341614,285.994140625,284.95001220703125,296.76373291015625,291.8169250488281,296.76220703125,297.1871337890625,285.9967041015625,1.0,0.5182166695594788,1.0,1.0,0.0,1.0,-2.62715220451355,2.6271467208862305,5.549424258788349e-06,2.029290676116944,0.8795806765556335,0.8795806765556335,0.0,144.3111114501953,157.0,45951.96875,0.0,1681.7777099609375,1.0,281.539794921875,284.69873046875,294.79949951171875,297.6981201171875,293.1499938964844,293.1499938964844,281.8500061035156,34457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620233535766602,1.0,0.0,0.0,3.4730823040008545,3.473104476928711,8.048658060033631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.658203125,0.0,1334.117919921875,1895.4371337890625,0.0,3047.982666015625,0.8646758198738098,1.0,0.0,3.0,1.0,0.0
12397920,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7576712369918823,0.2758258283138275,0.2507942914962768,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9990000128746032,0.750044584274292,0.6073578000068665,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7601820230484009,0.2787866294384002,0.1970392763614654,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.777650773525238,0.2986651659011841,0.2854928374290466,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.6649084687232971,0.1852400749921798,0.8476412892341614,285.994140625,284.95001220703125,296.76373291015625,291.8169250488281,296.76220703125,297.1871337890625,285.9967041015625,1.0,0.5182166695594788,1.0,1.0,0.0,1.0,-2.62715220451355,2.6271467208862305,5.549424258788349e-06,2.029290676116944,0.8795806765556335,0.8795806765556335,0.0,144.3111114501953,157.0,45951.96875,0.0,1681.7777099609375,1.0,281.539794921875,284.69873046875,294.79949951171875,297.6981201171875,293.1499938964844,293.1499938964844,281.8500061035156,34457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620233535766602,1.0,0.0,0.0,3.4730823040008545,3.473104476928711,8.048658060033631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.658203125,0.0,1334.117919921875,1895.4371337890625,0.0,3047.982666015625,0.8646758198738098,1.0,0.0,3.0,1.0,0.0
12397980,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.7573731541633606,0.2779926657676697,0.252761572599411,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.9990000128746032,0.755859911441803,0.6128592491149902,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.7602600455284119,0.2814056575298309,0.1988860666751861,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.7775970697402954,0.3013145327568054,0.2880202829837799,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.665267288684845,0.1872044056653976,0.8566495776176453,286.1973876953125,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.20184326171875,286.1996765136719,1.0,0.5231024026870728,1.0,1.0,0.0,1.0,-2.6522066593170166,2.6522011756896973,5.655679160554428e-06,2.0485966205596924,0.8978311419487,0.8978311419487,0.0,146.98106384277344,160.0,45451.38671875,0.0,1729.9979248046875,1.0,281.8404541015625,284.9062805175781,294.837890625,297.70635986328125,293.1499938964844,293.1499938964844,282.1499938964844,34194.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856395423412323,1.0,0.0,0.0,3.540015697479248,3.5400383472442627,8.36187496133789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21044921875,0.0,1401.114501953125,1895.4371337890625,0.0,2995.203857421875,0.8794111609458923,1.0,0.0,3.0,1.0,0.0
12398040,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.7573731541633606,0.2779926657676697,0.252761572599411,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.9990000128746032,0.755859911441803,0.6128592491149902,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.7602600455284119,0.2814056575298309,0.1988860666751861,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.7775970697402954,0.3013145327568054,0.2880202829837799,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.665267288684845,0.1872044056653976,0.8566495776176453,286.1973876953125,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.20184326171875,286.1996765136719,1.0,0.5231024026870728,1.0,1.0,0.0,1.0,-2.6522066593170166,2.6522011756896973,5.655679160554428e-06,2.0485966205596924,0.8978311419487,0.8978311419487,0.0,146.98106384277344,160.0,45451.38671875,0.0,1729.9979248046875,1.0,281.8404541015625,284.9062805175781,294.837890625,297.70635986328125,293.1499938964844,293.1499938964844,282.1499938964844,34194.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856395423412323,1.0,0.0,0.0,3.540015697479248,3.5400383472442627,8.36187496133789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21044921875,0.0,1401.114501953125,1895.4371337890625,0.0,2995.203857421875,0.8794111609458923,1.0,0.0,3.0,1.0,0.0
12398100,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.7572278380393982,0.2791189551353454,0.2537669539451599,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.9990000128746032,0.7588353157043457,0.6156584024429321,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.7603037357330322,0.2827582657337188,0.1998293399810791,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.7775766849517822,0.3026832342147827,0.2893134951591491,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329467773437,0.6654534935951233,0.1882149875164032,0.8612561225891113,286.3390808105469,284.95001220703125,296.871337890625,291.8722839355469,296.8698425292969,297.208740234375,286.349853515625,1.0,0.5255938768386841,1.0,1.0,0.0,1.0,-2.665001153945923,2.6649954319000244,5.710341611120384e-06,2.058461904525757,0.9084507822990416,0.9084507822990416,0.0,148.3509063720703,160.0,44724.91015625,0.0,1754.9608154296875,1.0,282.0960998535156,285.0660400390625,294.8341369628906,297.6122131347656,293.1499938964844,293.1499938964844,282.1499938964844,34077.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514962196350098,1.0,0.0,0.0,3.5762176513671875,3.576240539550781,8.53377457588067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.75341796875,0.0,1438.530029296875,1895.4371337890625,0.0,2949.286376953125,0.8874514698982239,1.0,0.0,3.0,1.0,0.0
12398160,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.757242739200592,0.2803280353546142,0.2548778057098388,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.9990000128746032,0.7619377970695496,0.618316113948822,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.7604902386665344,0.2841840982437134,0.20084148645401,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974304199219,0.7776969075202942,0.3041223287582397,0.2906945645809173,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.6657634973526001,0.1892770379781723,0.8661340475082397,286.3977355957031,284.95001220703125,296.9071350097656,291.8905029296875,296.9056396484375,297.2157897949219,286.3998107910156,1.0,0.5281258821487427,1.0,1.0,0.0,1.0,-2.6782665252685547,2.678260803222656,5.767292805103352e-06,2.068690061569214,0.9187415838241576,0.9187415838241576,0.0,149.697021484375,163.0,44953.453125,0.0,1780.7265625,1.0,282.1410522460937,285.1112060546875,294.87530517578125,297.7139892578125,293.1499938964844,293.1499938964844,281.8500061035156,33994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508879542350769,1.0,0.0,0.0,3.614369630813599,3.614392995834351,8.71682743763813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.279296875,0.0,1479.03076171875,1895.4371337890625,0.0,2943.587890625,0.8959053754806519,1.0,0.0,3.0,1.0,0.0
12398220,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7558650970458984,0.2813254296779632,0.2562901377677917,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.9990000128746032,0.7660390138626099,0.6252242922782898,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7596193552017212,0.2859082520008087,0.2023793309926986,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7767179012298584,0.3059558868408203,0.2928545773029327,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.6652779579162598,0.1906614005565643,0.8739736676216125,286.2268371582031,284.95001220703125,296.9786376953125,291.9266052246094,296.9771423339844,297.22137451171875,286.2253723144531,1.0,0.5331178307533264,1.0,1.0,0.0,1.0,-2.702135801315308,2.70212984085083,5.870659606443951e-06,2.0871787071228027,0.9344246983528136,0.9344246983528136,0.0,152.84803771972656,166.0,46877.46875,0.0,1831.0057373046875,1.0,281.8577880859375,284.9028015136719,294.9930114746094,298.0187072753906,293.1499938964844,293.1499938964844,281.54998779296875,34151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683989644050598,1.0,0.0,0.0,3.6840875148773193,3.6841115951538086,9.056349767888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.5,0.0,1557.4661865234375,1895.4371337890625,0.0,3107.791748046875,0.9116286635398864,1.0,0.0,3.0,1.0,0.0
12398280,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7558650970458984,0.2813254296779632,0.2562901377677917,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.9990000128746032,0.7660390138626099,0.6252242922782898,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7596193552017212,0.2859082520008087,0.2023793309926986,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7767179012298584,0.3059558868408203,0.2928545773029327,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.6652779579162598,0.1906614005565643,0.8739736676216125,286.2268371582031,284.95001220703125,296.9786376953125,291.9266052246094,296.9771423339844,297.22137451171875,286.2253723144531,1.0,0.5331178307533264,1.0,1.0,0.0,1.0,-2.702135801315308,2.70212984085083,5.870659606443951e-06,2.0871787071228027,0.9344246983528136,0.9344246983528136,0.0,152.84803771972656,166.0,46877.46875,0.0,1831.0057373046875,1.0,281.8577880859375,284.9028015136719,294.9930114746094,298.0187072753906,293.1499938964844,293.1499938964844,281.54998779296875,34151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683989644050598,1.0,0.0,0.0,3.6840875148773193,3.6841115951538086,9.056349767888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.5,0.0,1557.4661865234375,1895.4371337890625,0.0,3107.791748046875,0.9116286635398864,1.0,0.0,3.0,1.0,0.0
12398340,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.752212405204773,0.2809379398822784,0.2563134431838989,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9990000128746032,0.767645537853241,0.634703516960144,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.7566648721694946,0.2864400446414947,0.2030168622732162,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.7736563682556152,0.3066290020942688,0.2938494682312011,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.6626821756362915,0.1910212188959121,0.8772608637809753,286.0315856933594,284.95001220703125,297.04998779296875,291.9621887207031,297.04852294921875,297.2161560058594,286.0300598144531,1.0,0.5376924872398376,1.0,1.0,0.0,1.0,-2.719472885131836,2.7194669246673584,5.946324563410599e-06,2.1006128787994385,0.947257399559021,0.947257399559021,0.0,156.6665496826172,169.0,48765.625,0.0,1875.1114501953125,1.0,281.5577087402344,284.6742858886719,295.0339660644531,298.1948547363281,293.1499938964844,293.1499938964844,281.25,34400.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858835697174072,1.0,0.0,0.0,3.744246244430542,3.7442708015441895,9.354532153338369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.2646484375,0.0,1628.294677734375,1895.4371337890625,0.0,3271.69091796875,0.9253126978874208,1.0,0.0,3.0,1.0,0.0
12398400,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.752212405204773,0.2809379398822784,0.2563134431838989,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9990000128746032,0.767645537853241,0.634703516960144,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.7566648721694946,0.2864400446414947,0.2030168622732162,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.7736563682556152,0.3066290020942688,0.2938494682312011,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.6626821756362915,0.1910212188959121,0.8772608637809753,286.0315856933594,284.95001220703125,297.04998779296875,291.9621887207031,297.04852294921875,297.2161560058594,286.0300598144531,1.0,0.5376924872398376,1.0,1.0,0.0,1.0,-2.719472885131836,2.7194669246673584,5.946324563410599e-06,2.1006128787994385,0.947257399559021,0.947257399559021,0.0,156.6665496826172,169.0,48765.625,0.0,1875.1114501953125,1.0,281.5577087402344,284.6742858886719,295.0339660644531,298.1948547363281,293.1499938964844,293.1499938964844,281.25,34400.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858835697174072,1.0,0.0,0.0,3.744246244430542,3.7442708015441895,9.354532153338369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.2646484375,0.0,1628.294677734375,1895.4371337890625,0.0,3271.69091796875,0.9253126978874208,1.0,0.0,3.0,1.0,0.0
12398460,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7447471022605896,0.277791291475296,0.2541964948177337,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.9990000128746032,0.7650383710861206,0.6494580507278442,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.7498334050178528,0.2841431796550751,0.2019872963428497,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7665595412254333,0.3044017553329468,0.292547196149826,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.6554038524627686,0.1882798224687576,0.8690932989120483,285.8266296386719,284.95001220703125,297.1206970214844,291.9964294433594,297.1192626953125,297.1815185546875,285.82452392578125,1.0,0.5412293076515198,1.0,1.0,0.0,1.0,-2.7220582962036133,2.722052335739136,5.9579210756055545e-06,2.1027448177337646,0.957298219203949,0.957298219203949,0.0,161.83151245117188,172.0,50452.62109375,0.0,1903.048828125,1.0,281.2572937011719,284.43951416015625,295.05517578125,298.3270263671875,293.1499938964844,293.1499938964844,280.95001220703125,34675.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001362323760986,1.0,0.0,0.0,3.794155359268189,3.794180631637573,9.605578270566184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.02099609375,0.0,1689.240966796875,1895.4371337890625,0.0,3404.854248046875,0.9367229342460632,1.0,0.0,3.0,1.0,0.0
12398520,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7447471022605896,0.277791291475296,0.2541964948177337,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.9990000128746032,0.7650383710861206,0.6494580507278442,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.7498334050178528,0.2841431796550751,0.2019872963428497,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7665595412254333,0.3044017553329468,0.292547196149826,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.6554038524627686,0.1882798224687576,0.8690932989120483,285.8266296386719,284.95001220703125,297.1206970214844,291.9964294433594,297.1192626953125,297.1815185546875,285.82452392578125,1.0,0.5412293076515198,1.0,1.0,0.0,1.0,-2.7220582962036133,2.722052335739136,5.9579210756055545e-06,2.1027448177337646,0.957298219203949,0.957298219203949,0.0,161.83151245117188,172.0,50452.62109375,0.0,1903.048828125,1.0,281.2572937011719,284.43951416015625,295.05517578125,298.3270263671875,293.1499938964844,293.1499938964844,280.95001220703125,34675.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001362323760986,1.0,0.0,0.0,3.794155359268189,3.794180631637573,9.605578270566184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.02099609375,0.0,1689.240966796875,1895.4371337890625,0.0,3404.854248046875,0.9367229342460632,1.0,0.0,3.0,1.0,0.0
12398580,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.7404656410217285,0.2762081027030945,0.2528502643108368,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.9990000128746032,0.7629579901695251,0.6579917073249817,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.7458709478378296,0.2830216586589813,0.2012638300657272,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.762394368648529,0.3032751977443695,0.2915721535682678,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6509038805961609,0.1867210268974304,0.8626049160957336,285.6528015136719,284.95001220703125,297.1632995605469,292.0163269042969,297.161865234375,297.1632995605469,285.6456298828125,1.0,0.5429258346557617,1.0,1.0,0.0,1.0,-2.720857858657837,2.72085189819336,5.952606898063095e-06,2.1017887592315674,0.9614335298538208,0.9614335298538208,0.0,164.76959228515625,172.0,51836.37109375,0.0,1914.818359375,1.0,280.9808959960937,284.23748779296875,295.0865173339844,298.48101806640625,293.1499938964844,293.1499938964844,280.95001220703125,34861.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095324277877808,1.0,0.0,0.0,3.819491863250733,3.819517374038696,9.734294508234598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3681640625,0.0,1721.1265869140625,1895.4371337890625,0.0,3492.263671875,0.9425296783447266,1.0,0.0,3.0,1.0,0.0
12398640,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.7379440665245056,0.2752710282802582,0.2520163953304291,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.9990000128746032,0.7615493535995483,0.6630442142486572,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7435567378997803,0.2823719382286072,0.200822502374649,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7599537968635559,0.3026118278503418,0.2909691333770752,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.6482270956039429,0.1857518553733825,0.858477771282196,285.6174621582031,284.95001220703125,297.19012451171875,292.0285949707031,297.188720703125,297.15264892578125,285.6155700683594,1.0,0.5438785552978516,1.0,1.0,0.0,1.0,-2.719712972640991,2.7197070121765137,5.947562385699712e-06,2.1008870601654053,0.9644938707351683,0.9644938707351683,0.0,166.51181030273438,160.0,52020.4921875,0.0,1921.119140625,1.0,280.95684814453125,284.20367431640625,295.0749206542969,298.4443359375,293.1499938964844,293.1499938964844,280.6499938964844,34954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117211103439332,1.0,0.0,0.0,3.8336434364318848,3.833669185638428,9.80656068350072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.146484375,0.0,1739.022705078125,1895.4371337890625,0.0,3512.56982421875,0.9457968473434448,1.0,0.0,3.0,1.0,0.0
12398700,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7364585995674133,0.2741013169288635,0.2510032951831817,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9990000128746032,0.7598288059234619,0.6646823883056641,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.7423576712608337,0.281572014093399,0.200287252664566,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7586985230445862,0.3017868399620056,0.2902233004570007,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.6463667750358582,0.184519737958908,0.8531001210212708,285.4627990722656,284.95001220703125,297.2243347167969,292.0438842773437,297.2229309082031,297.13995361328125,285.45166015625,1.0,0.5428624749183655,1.0,1.0,0.0,1.0,-2.712477922439575,2.7124719619750977,5.916277132200776e-06,2.0954482555389404,0.9664260149002076,0.9664260149002076,0.0,166.8394012451172,160.0,53219.5078125,0.0,1911.398681640625,1.0,280.6963806152344,284.0196838378906,295.1070861816406,298.6052551269531,293.1499938964844,293.1499938964844,280.6499938964844,35099.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189163446426392,1.0,0.0,0.0,3.8497490882873535,3.849775075912476,9.88913143373793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.3525390625,0.0,1759.8543701171875,1895.4371337890625,0.0,3579.154296875,0.949492573738098,1.0,0.0,3.0,1.0,0.0
12398760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.7356064319610596,0.2728675007820129,0.249892383813858,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37713623046875,0.9990000128746032,0.7583622932434082,0.664219856262207,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.7418267726898193,0.2807240784168243,0.1996917277574539,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.7581608891487122,0.3009100258350372,0.2893945872783661,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.6451045870780945,0.1832567304372787,0.8474183678627014,285.3795471191406,284.95001220703125,297.2581787109375,292.0587158203125,297.2398986816406,297.1277160644531,285.3656921386719,1.0,0.5407336950302124,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.7020487785339355,2.328554153442383,0.3734945058822632,1.715674638748169,0.9684524536132812,0.9684524536132812,0.0,166.05929565429688,148.0,52339.3125,0.0,1890.09423828125,1.0,280.65673828125,283.9159851074219,295.09490966796875,298.54119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35230.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214121699333192,1.0,0.0,0.0,3.8630118370056152,3.863037824630737,9.957386737369234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.20703125,0.0,1777.225341796875,1895.4371337890625,0.0,3602.185302734375,0.9525843262672424,1.0,0.0,3.0,1.0,0.0
12398820,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7354970574378967,0.26946821808815,0.2470801174640655,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.75494384765625,0.6570606827735901,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7425141334533691,0.2782831192016601,0.1981236189603805,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7589930295944214,0.2984393537044525,0.2872350513935089,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6441717743873596,0.1803256124258041,0.8345629572868347,284.8751220703125,284.95001220703125,297.32470703125,292.0868225097656,297.1837463378906,297.10174560546875,284.8568420410156,1.0,0.5338192582130432,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.670135974884033,0.9576587677001952,1.7124773263931274,0.354891687631607,0.9638925194740297,0.9638925194740297,0.0,161.93492126464844,136.0,48514.48828125,0.0,1821.541015625,1.0,280.3565673828125,283.3717346191406,295.057373046875,298.34814453125,293.1499938964844,293.1499938964844,280.04998779296875,35678.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918998122215271,1.0,0.0,0.0,3.876953601837158,3.8769798278808594,1.0029389159171842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.18701171875,0.0,1798.0714111328125,1895.4371337890625,0.0,3579.90966796875,0.9559701085090636,1.0,0.0,3.0,1.0,0.0
12398880,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7354970574378967,0.26946821808815,0.2470801174640655,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.75494384765625,0.6570606827735901,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7425141334533691,0.2782831192016601,0.1981236189603805,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7589930295944214,0.2984393537044525,0.2872350513935089,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6441717743873596,0.1803256124258041,0.8345629572868347,284.8751220703125,284.95001220703125,297.32470703125,292.0868225097656,297.1837463378906,297.10174560546875,284.8568420410156,1.0,0.5338192582130432,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.670135974884033,0.9576587677001952,1.7124773263931274,0.354891687631607,0.9638925194740297,0.9638925194740297,0.0,161.93492126464844,136.0,48514.48828125,0.0,1821.541015625,1.0,280.3565673828125,283.3717346191406,295.057373046875,298.34814453125,293.1499938964844,293.1499938964844,280.04998779296875,35678.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918998122215271,1.0,0.0,0.0,3.876953601837158,3.8769798278808594,1.0029389159171842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.18701171875,0.0,1798.0714111328125,1895.4371337890625,0.0,3579.90966796875,0.9559701085090636,1.0,0.0,3.0,1.0,0.0
12398940,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.7364867329597473,0.2651398777961731,0.2431074976921081,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715270996094,0.9990000128746032,0.7514743208885193,0.6436942219734192,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7445380687713623,0.2750128507614136,0.195779487490654,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7613288164138794,0.2951182425022125,0.2840316891670227,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.6444019079208374,0.176860362291336,0.8184853196144104,284.4723815917969,284.95001220703125,297.3896484375,292.1130065917969,297.1445617675781,297.0736083984375,284.468017578125,1.0,0.5242452621459961,0.0,0.0,1.0,1.0,-2.6233227252960205,1.7713788110995665e-05,2.623305082321167,-0.5914117097854614,0.9540367722511292,0.9540367722511292,0.0,155.51856994628906,124.0,47308.54296875,0.0,1726.923095703125,1.0,280.0565490722656,282.9820556640625,295.0222473144531,298.13946533203125,293.1499938964844,293.1499938964844,279.75,36163.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015276432037354,1.0,0.0,0.0,3.8717520236968994,3.87177848815918,1.0002495400840417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.06640625,0.0,1795.4510498046875,1895.4371337890625,0.0,3417.820068359375,0.9551165103912354,1.0,0.0,3.0,1.0,0.0
12399000,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.7364867329597473,0.2651398777961731,0.2431074976921081,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715270996094,0.9990000128746032,0.7514743208885193,0.6436942219734192,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7445380687713623,0.2750128507614136,0.195779487490654,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7613288164138794,0.2951182425022125,0.2840316891670227,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.6444019079208374,0.176860362291336,0.8184853196144104,284.4723815917969,284.95001220703125,297.3896484375,292.1130065917969,297.1445617675781,297.0736083984375,284.468017578125,1.0,0.5242452621459961,0.0,0.0,1.0,1.0,-2.6233227252960205,1.7713788110995665e-05,2.623305082321167,-0.5914117097854614,0.9540367722511292,0.9540367722511292,0.0,155.51856994628906,124.0,47308.54296875,0.0,1726.923095703125,1.0,280.0565490722656,282.9820556640625,295.0222473144531,298.13946533203125,293.1499938964844,293.1499938964844,279.75,36163.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015276432037354,1.0,0.0,0.0,3.8717520236968994,3.87177848815918,1.0002495400840417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.06640625,0.0,1795.4510498046875,1895.4371337890625,0.0,3417.820068359375,0.9551165103912354,1.0,0.0,3.0,1.0,0.0
12399060,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.7395859956741333,0.2615153789520263,0.2394753694534301,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9990000128746032,0.7503230571746826,0.6255651116371155,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.7486371994018555,0.2722578942775726,0.193586841225624,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2139892578125,0.7657849788665771,0.2921957075595855,0.2809318900108337,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157897949219,0.6464030146598816,0.1737931072711944,0.8030315637588501,284.2134094238281,284.95001220703125,297.4528503417969,292.13726806640625,297.1427917480469,297.0528564453125,284.2090759277344,1.0,0.5126510858535767,0.0268152747303247,0.0268152747303247,1.0,1.0,-2.5722479820251465,7.397152512567118e-05,2.572174072265625,-0.5799626708030701,0.942170023918152,0.942170023918152,0.0,147.63113403320312,127.0,47672.5,0.0,1619.567626953125,1.0,279.7566223144531,282.7189636230469,295.0815734863281,298.1988220214844,293.1499938964844,293.1499938964844,279.45001220703125,36548.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923605680465698,1.0,0.0,0.0,3.852653980255127,3.852680206298828,9.904060789267533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.04638671875,0.0,1774.8692626953125,1895.4371337890625,0.0,3332.2763671875,0.9510576725006104,1.0,0.0,3.0,1.0,0.0
12399120,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2142944335937,0.7395859956741333,0.2615153789520263,0.2394753694534301,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9990000128746032,0.7503230571746826,0.6255651116371155,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21417236328125,0.7486371994018555,0.2722578942775726,0.193586841225624,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2139892578125,0.7657849788665771,0.2921957075595855,0.2809318900108337,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157897949219,0.6464030146598816,0.1737931072711944,0.8030315637588501,284.2134094238281,284.95001220703125,297.4528503417969,292.13726806640625,297.1427917480469,297.0528564453125,284.2090759277344,1.0,0.5126510858535767,0.0268152747303247,0.0268152747303247,1.0,1.0,-2.5722479820251465,7.397152512567118e-05,2.572174072265625,-0.5799626708030701,0.942170023918152,0.942170023918152,0.0,147.63113403320312,127.0,47672.5,0.0,1619.567626953125,1.0,279.7566223144531,282.7189636230469,295.0815734863281,298.1988220214844,293.1499938964844,293.1499938964844,279.45001220703125,36548.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923605680465698,1.0,0.0,0.0,3.852653980255127,3.852680206298828,9.904060789267533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.04638671875,0.0,1774.8692626953125,1895.4371337890625,0.0,3332.2763671875,0.9510576725006104,1.0,0.0,3.0,1.0,0.0
12399180,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.7405804991722107,0.2595103979110718,0.2375728189945221,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127868652344,0.9990000128746032,0.7503358125686646,0.6179285049438477,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164489746094,0.750180184841156,0.2707637846469879,0.1924588978290558,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159912109375,0.7674221396446228,0.2905650734901428,0.2792830765247345,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.6468683481216431,0.172156423330307,0.7949728965759277,284.0146484375,284.95001220703125,297.4905700683594,292.1512145996094,297.1444091796875,297.0438842773437,284.0054626464844,1.0,0.507693350315094,0.0432084389030933,0.0432084389030933,1.0,1.0,-2.547752141952514,0.0003853185626212,2.5473668575286865,-0.5743778347969055,0.9327185153961182,0.9327185153961182,0.0,144.26416015625,127.0,48312.64453125,0.0,1571.21337890625,1.0,279.48016357421875,282.5050964355469,295.13897705078125,298.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,36807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930282592773438,1.0,0.0,0.0,3.8337650299072266,3.8337910175323486,9.807182550503055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.39111328125,0.0,1753.736572265625,1895.4371337890625,0.0,3338.515869140625,0.94694846868515,1.0,0.0,3.0,1.0,0.0
