time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399240,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710998535156,0.7406466603279114,0.2582860589027405,0.2363822013139724,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.9990000128746032,0.7502967119216919,0.6146559119224548,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97100830078125,0.7505873441696167,0.2698634266853332,0.1917638480663299,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.767841637134552,0.289567232131958,0.2782581746578216,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.6467128992080688,0.1711780875921249,0.7901831865310669,283.970458984375,284.95001220703125,297.5141906738281,292.15972900390625,297.1461181640625,297.03912353515625,283.9674377441406,1.0,0.5051138401031494,0.0536305494606494,0.0536305494606494,1.0,1.0,-2.534564256668091,0.0009994669817388,2.533564805984497,-0.5708705186843872,0.9271458983421326,0.9271458983421326,0.0,142.74569702148438,130.0,48100.265625,0.0,1546.7818603515625,1.0,279.4568176269531,282.4706726074219,295.1378173828125,298.2831726074219,293.1499938964844,293.1499938964844,279.1499938964844,36944.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890811026096344,1.0,0.0,0.0,3.818873643875122,3.818899631500244,9.731143109092957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.7978515625,0.0,1736.6871337890625,1895.4371337890625,0.0,3317.79150390625,0.9437140226364136,1.0,0.0,3.0,1.0,0.0
12399300,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.812744140625,0.7404425740242004,0.2567667365074157,0.2349856346845626,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9990000128746032,0.7501296997070312,0.6115637421607971,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.81231689453125,0.7507961392402649,0.2687634527683258,0.1909645944833755,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.768021285533905,0.2883304059505462,0.2770518958568573,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817626953125,0.6462651491165161,0.1699821650981903,0.7845467925071716,283.8099365234375,284.95001220703125,297.54412841796875,292.1702575683594,297.1490173339844,297.0341186523437,283.7976379394531,1.0,0.5023804306983948,0.0670381858944892,0.0670381858944892,1.0,1.0,-2.5199854373931885,0.0030489030759781,2.5169365406036377,-0.565621018409729,0.918000102043152,0.918000102043152,0.0,141.2487335205078,130.0,48805.03515625,0.0,1520.802001953125,1.0,279.1971740722656,282.2882080078125,295.1811828613281,298.42510986328125,293.1499938964844,293.1499938964844,279.1499938964844,37160.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936118483543396,1.0,0.0,0.0,3.796484470367432,3.796509981155396,9.61737441684818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.92529296875,0.0,1711.3603515625,1895.4371337890625,0.0,3343.96826171875,0.9387905597686768,1.0,0.0,3.0,1.0,0.0
12399360,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486572265625,0.7396963834762573,0.255239337682724,0.2335645258426666,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477111816406,0.9990000128746032,0.7497132420539856,0.6098325252532959,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.7504633069038391,0.2676669955253601,0.1901610791683197,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484741210937,0.7676173448562622,0.2870870530605316,0.2758336961269378,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.6453732252120972,0.1687947064638137,0.7790251970291138,283.7481689453125,284.95001220703125,297.5735778808594,292.18035888671875,297.152099609375,297.0294494628906,283.7459716796875,1.0,0.5001903772354126,0.0695158094167709,0.0695158094167709,1.0,1.0,-2.507132053375244,0.003869995009154,2.503262042999268,-0.5619651079177856,0.909312069416046,0.909312069416046,0.0,140.26007080078125,133.0,48578.04296875,0.0,1499.532470703125,1.0,279.1571350097656,282.2396850585937,295.1751708984375,298.3546447753906,293.1499938964844,293.1499938964844,278.8500061035156,37362.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892520010471344,1.0,0.0,0.0,3.769638538360596,3.76966404914856,9.481842084824166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.59326171875,0.0,1680.917724609375,1895.4371337890625,0.0,3333.766357421875,0.932935357093811,1.0,0.0,3.0,1.0,0.0
12399420,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435791015625,0.7372779846191406,0.2522968053817749,0.2309044152498245,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429382324219,0.9990000128746032,0.7482869029045105,0.6092691421508789,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.7488275766372681,0.2655923664569855,0.1886942237615585,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54345703125,0.7657262086868286,0.2846861481666565,0.2735506892204284,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54425048828125,0.6427467465400696,0.1664808392524719,0.7685868144035339,283.5432434082031,284.95001220703125,297.6308898925781,292.1992492675781,297.1590881347656,297.02166748046875,283.5418395996094,1.0,0.4971314966678619,0.0744710639119148,0.0744710639119148,1.0,1.0,-2.486207962036133,0.0055269300937652,2.4806809425354004,-0.5556803345680237,0.8888694047927856,0.8888694047927856,0.0,139.3926544189453,136.0,49052.10546875,0.0,1468.4481201171875,1.0,278.8576354980469,282.02490234375,295.2001037597656,298.41229248046875,293.1499938964844,293.1499938964844,279.1499938964844,37817.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952777981758118,1.0,0.0,0.0,3.703444242477417,3.703469038009644,9.151765425485792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.30029296875,0.0,1607.241455078125,1895.4371337890625,0.0,3359.52783203125,0.9184243083000184,1.0,0.0,3.0,1.0,0.0
12399480,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435791015625,0.7372779846191406,0.2522968053817749,0.2309044152498245,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429382324219,0.9990000128746032,0.7482869029045105,0.6092691421508789,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.7488275766372681,0.2655923664569855,0.1886942237615585,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54345703125,0.7657262086868286,0.2846861481666565,0.2735506892204284,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54425048828125,0.6427467465400696,0.1664808392524719,0.7685868144035339,283.5432434082031,284.95001220703125,297.6308898925781,292.1992492675781,297.1590881347656,297.02166748046875,283.5418395996094,1.0,0.4971314966678619,0.0744710639119148,0.0744710639119148,1.0,1.0,-2.486207962036133,0.0055269300937652,2.4806809425354004,-0.5556803345680237,0.8888694047927856,0.8888694047927856,0.0,139.3926544189453,136.0,49052.10546875,0.0,1468.4481201171875,1.0,278.8576354980469,282.02490234375,295.2001037597656,298.41229248046875,293.1499938964844,293.1499938964844,279.1499938964844,37817.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952777981758118,1.0,0.0,0.0,3.703444242477417,3.703469038009644,9.151765425485792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.30029296875,0.0,1607.241455078125,1895.4371337890625,0.0,3359.52783203125,0.9184243083000184,1.0,0.0,3.0,1.0,0.0
12399540,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.7351366281509399,0.2508295476436615,0.2291571199893951,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484436035156,0.9990000128746032,0.7483460307121277,0.6103644967079163,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7473355531692505,0.2648179829120636,0.1878536939620971,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.7638412714004517,0.2834521532058716,0.2720192968845367,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.6401680111885071,0.164914071559906,0.7604016661643982,283.7477722167969,284.95001220703125,297.6860046386719,292.21649169921875,297.1719665527344,297.0220642089844,283.7509155273437,1.0,0.4955210089683532,0.0794263109564781,0.0794263109564781,1.0,1.0,-2.472731828689575,0.0077989031560719,2.464932918548584,-0.5504831075668335,0.87440425157547,0.87440425157547,0.0,139.31053161621094,139.0,47435.9453125,0.0,1450.6651611328125,1.0,279.1423034667969,282.2574462890625,295.15106201171875,298.1899719238281,293.1499938964844,293.1499938964844,279.45001220703125,37850.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781449794769287,1.0,0.0,0.0,3.633523941040039,3.6335482597351074,8.809461746750458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2099609375,0.0,1528.6981201171875,1895.4371337890625,0.0,3199.19384765625,0.9028928279876708,1.0,0.0,3.0,1.0,0.0
12399600,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470703125,0.7351366281509399,0.2508295476436615,0.2291571199893951,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7484436035156,0.9990000128746032,0.7483460307121277,0.6103644967079163,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.7473355531692505,0.2648179829120636,0.1878536939620971,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.7638412714004517,0.2834521532058716,0.2720192968845367,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.6401680111885071,0.164914071559906,0.7604016661643982,283.7477722167969,284.95001220703125,297.6860046386719,292.21649169921875,297.1719665527344,297.0220642089844,283.7509155273437,1.0,0.4955210089683532,0.0794263109564781,0.0794263109564781,1.0,1.0,-2.472731828689575,0.0077989031560719,2.464932918548584,-0.5504831075668335,0.87440425157547,0.87440425157547,0.0,139.31053161621094,139.0,47435.9453125,0.0,1450.6651611328125,1.0,279.1423034667969,282.2574462890625,295.15106201171875,298.1899719238281,293.1499938964844,293.1499938964844,279.45001220703125,37850.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781449794769287,1.0,0.0,0.0,3.633523941040039,3.6335482597351074,8.809461746750458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.2099609375,0.0,1528.6981201171875,1895.4371337890625,0.0,3199.19384765625,0.9028928279876708,1.0,0.0,3.0,1.0,0.0
12399660,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.7344263792037964,0.2506891787052154,0.2288043648004531,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.9990000128746032,0.750323474407196,0.6113340854644775,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.7471970915794373,0.2653499841690063,0.188042476773262,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.7632099986076355,0.283439040184021,0.2717731595039367,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.6388636231422424,0.1643097400665283,0.7567616701126099,283.98388671875,284.95001220703125,297.73883056640625,292.23211669921875,297.1916198730469,297.0319519042969,283.9876708984375,1.0,0.4952856302261352,0.0842848569154739,0.0842848569154739,1.0,1.0,-2.469023466110229,0.0108245369046926,2.4581990242004395,-0.5466747283935547,0.8633637428283691,0.8633637428283691,0.0,139.50637817382812,142.0,45966.64453125,0.0,1446.7073974609375,1.0,279.4413452148437,282.5137634277344,295.1641845703125,298.09393310546875,293.1499938964844,293.1499938964844,279.75,37700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615651726722717,1.0,0.0,0.0,3.569002628326416,3.569026231765747,8.499375780957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.17724609375,0.0,1457.345947265625,1895.4371337890625,0.0,3043.685302734375,0.8884451985359192,1.0,0.0,3.0,1.0,0.0
12399720,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.7344263792037964,0.2506891787052154,0.2288043648004531,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.9990000128746032,0.750323474407196,0.6113340854644775,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.7471970915794373,0.2653499841690063,0.188042476773262,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.7632099986076355,0.283439040184021,0.2717731595039367,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.6388636231422424,0.1643097400665283,0.7567616701126099,283.98388671875,284.95001220703125,297.73883056640625,292.23211669921875,297.1916198730469,297.0319519042969,283.9876708984375,1.0,0.4952856302261352,0.0842848569154739,0.0842848569154739,1.0,1.0,-2.469023466110229,0.0108245369046926,2.4581990242004395,-0.5466747283935547,0.8633637428283691,0.8633637428283691,0.0,139.50637817382812,142.0,45966.64453125,0.0,1446.7073974609375,1.0,279.4413452148437,282.5137634277344,295.1641845703125,298.09393310546875,293.1499938964844,293.1499938964844,279.75,37700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615651726722717,1.0,0.0,0.0,3.569002628326416,3.569026231765747,8.499375780957052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.17724609375,0.0,1457.345947265625,1895.4371337890625,0.0,3043.685302734375,0.8884451985359192,1.0,0.0,3.0,1.0,0.0
12399780,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237243652344,0.7341899871826172,0.251200407743454,0.22915780544281,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.9990000128746032,0.7533936500549316,0.6129169464111328,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239074707031,0.7475594878196716,0.2665967047214508,0.1888170689344406,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.7630408406257629,0.2841228544712066,0.2722946107387543,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22216796875,0.6382443308830261,0.1643575131893158,0.7564138770103455,284.224609375,284.95001220703125,297.7892150878906,292.24615478515625,297.2147521972656,297.0470886230469,284.2286071777344,1.0,0.4962098896503448,0.0891433954238891,0.0891433954238891,1.0,1.0,-2.4724838733673096,0.014843882061541,2.4576399326324463,-0.5434361100196838,0.855563223361969,0.855563223361969,0.0,140.13658142089844,145.0,44642.69921875,0.0,1453.792724609375,1.0,279.74078369140625,282.77105712890625,295.18914794921875,298.0331115722656,293.1499938964844,293.1499938964844,280.04998779296875,37436.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847649872303009,1.0,0.0,0.0,3.5140957832336426,3.5141186714172363,8.239872499871126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.8544921875,0.0,1397.5040283203125,1895.4371337890625,0.0,2913.263916015625,0.8760671615600586,1.0,0.0,3.0,1.0,0.0
12399840,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237243652344,0.7341899871826172,0.251200407743454,0.22915780544281,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2254333496094,0.9990000128746032,0.7533936500549316,0.6129169464111328,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239074707031,0.7475594878196716,0.2665967047214508,0.1888170689344406,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.7630408406257629,0.2841228544712066,0.2722946107387543,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22216796875,0.6382443308830261,0.1643575131893158,0.7564138770103455,284.224609375,284.95001220703125,297.7892150878906,292.24615478515625,297.2147521972656,297.0470886230469,284.2286071777344,1.0,0.4962098896503448,0.0891433954238891,0.0891433954238891,1.0,1.0,-2.4724838733673096,0.014843882061541,2.4576399326324463,-0.5434361100196838,0.855563223361969,0.855563223361969,0.0,140.13658142089844,145.0,44642.69921875,0.0,1453.792724609375,1.0,279.74078369140625,282.77105712890625,295.18914794921875,298.0331115722656,293.1499938964844,293.1499938964844,280.04998779296875,37436.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847649872303009,1.0,0.0,0.0,3.5140957832336426,3.5141186714172363,8.239872499871126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.8544921875,0.0,1397.5040283203125,1895.4371337890625,0.0,2913.263916015625,0.8760671615600586,1.0,0.0,3.0,1.0,0.0
12399900,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822937011719,0.7340579628944397,0.2515870630741119,0.229462668299675,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.9990000128746032,0.7551509737968445,0.6140899062156677,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7477457523345947,0.2673801183700561,0.189326599240303,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38348388671875,0.7629504203796387,0.2846201062202453,0.2727181613445282,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.6380274295806885,0.1645413190126419,0.7570518255233765,284.38543701171875,284.95001220703125,297.8134460449219,292.25262451171875,297.22674560546875,297.0555114746094,284.399169921875,1.0,0.4970312118530273,0.0915726646780967,0.0915726646780967,1.0,1.0,-2.476144790649414,0.0172940734773874,2.458850860595703,-0.541795551776886,0.8533423542976379,0.8533423542976379,0.0,140.6404571533203,145.0,43591.75390625,0.0,1460.6292724609375,1.0,279.9945983886719,282.9558410644531,295.17791748046875,297.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,37263.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393242359161377,1.0,0.0,0.0,3.490906953811645,3.49092960357666,8.131484605655714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.30615234375,0.0,1372.30908203125,1895.4371337890625,0.0,2835.40234375,0.8708400130271912,1.0,0.0,3.0,1.0,0.0
12399960,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632873535156,0.7340269088745117,0.252094954252243,0.2299108505249023,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.9990000128746032,0.7570914626121521,0.6153736114501953,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.7480307221412659,0.2682934701442718,0.1899495720863342,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7629479765892029,0.2852396965026855,0.2732856273651123,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46173095703125,0.6379311084747314,0.1648372411727905,0.7582741379737854,284.46417236328125,284.95001220703125,297.8370361328125,292.2587280273437,297.2391357421875,297.0646057128906,284.4681396484375,1.0,0.4980660080909729,0.0939286574721336,0.0939286574721336,1.0,1.0,-2.4811224937438965,0.0199986882507801,2.4611237049102783,-0.5401943922042847,0.850946307182312,0.850946307182312,0.0,141.22438049316406,148.0,43437.41015625,0.0,1469.5281982421875,1.0,280.0402526855469,283.024658203125,295.2107849121094,297.9798583984375,293.1499938964844,293.1499938964844,280.3500061035156,37097.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835628092288971,1.0,0.0,0.0,3.47177529335022,3.471797704696656,8.042600825319823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.8505859375,0.0,1351.5870361328125,1895.4371337890625,0.0,2800.897216796875,0.8664305210113525,1.0,0.0,3.0,1.0,0.0
12400020,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.7338235378265381,0.2532565891742706,0.2309344708919525,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9990000128746032,0.7611801028251648,0.6186683773994446,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.748490035533905,0.2703162133693695,0.1913346797227859,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.7628083229064941,0.2866576015949249,0.2745969593524933,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.637747049331665,0.1656117141246795,0.7616418600082397,284.6993713378906,284.95001220703125,297.8822326660156,292.2698669433594,297.26348876953125,297.0828552246094,284.7031555175781,1.0,0.5006536245346069,0.0986406505107879,0.0986406505107879,1.0,1.0,-2.493593454360962,0.0264421105384826,2.467151403427124,-0.5365053415298462,0.8494331240653992,0.8494331240653992,0.0,142.71910095214844,151.0,42331.359375,0.0,1492.09619140625,1.0,280.3399353027344,283.2721862792969,295.22784423828125,297.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36715.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247652053833008,1.0,0.0,0.0,3.443775653839112,3.443798065185547,7.91339857642015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.330078125,0.0,1320.661865234375,1895.4371337890625,0.0,2699.770751953125,0.8599321842193604,1.0,0.0,3.0,1.0,0.0
12400080,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.7338235378265381,0.2532565891742706,0.2309344708919525,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9990000128746032,0.7611801028251648,0.6186683773994446,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.748490035533905,0.2703162133693695,0.1913346797227859,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.7628083229064941,0.2866576015949249,0.2745969593524933,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.637747049331665,0.1656117141246795,0.7616418600082397,284.6993713378906,284.95001220703125,297.8822326660156,292.2698669433594,297.26348876953125,297.0828552246094,284.7031555175781,1.0,0.5006536245346069,0.0986406505107879,0.0986406505107879,1.0,1.0,-2.493593454360962,0.0264421105384826,2.467151403427124,-0.5365053415298462,0.8494331240653992,0.8494331240653992,0.0,142.71910095214844,151.0,42331.359375,0.0,1492.09619140625,1.0,280.3399353027344,283.2721862792969,295.22784423828125,297.92877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36715.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247652053833008,1.0,0.0,0.0,3.443775653839112,3.443798065185547,7.91339857642015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.330078125,0.0,1320.661865234375,1895.4371337890625,0.0,2699.770751953125,0.8599321842193604,1.0,0.0,3.0,1.0,0.0
12400140,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7335696816444397,0.2546263337135315,0.2321642786264419,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.7655458450317383,0.6226606369018555,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7489220499992371,0.2725999653339386,0.1929178833961486,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7626070380210876,0.2883059680461883,0.2761487364768982,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6376219987869263,0.1665980070829391,0.7660835981369019,284.92828369140625,284.95001220703125,297.9246520996094,292.2796325683594,297.2870483398437,297.1009521484375,284.9317626953125,1.0,0.5038087368011475,0.1033526360988617,0.1033526360988617,1.0,1.0,-2.5089683532714844,0.034445259720087,2.474523067474365,-0.5318973660469055,0.8509275913238525,0.8509275913238525,0.0,144.54969787597656,154.0,41310.19921875,0.0,1520.136962890625,1.0,280.6397399902344,283.5123291015625,295.2416381835937,297.8798217773437,293.1499938964844,293.1499938964844,280.95001220703125,36316.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146764039993286,1.0,0.0,0.0,3.430838108062744,3.4308602809906006,7.8540523418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.3837890625,0.0,1304.9613037109375,1895.4371337890625,0.0,2606.32275390625,0.8567512631416321,1.0,0.0,3.0,1.0,0.0
12400200,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7335696816444397,0.2546263337135315,0.2321642786264419,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.7655458450317383,0.6226606369018555,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7489220499992371,0.2725999653339386,0.1929178833961486,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7626070380210876,0.2883059680461883,0.2761487364768982,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6376219987869263,0.1665980070829391,0.7660835981369019,284.92828369140625,284.95001220703125,297.9246520996094,292.2796325683594,297.2870483398437,297.1009521484375,284.9317626953125,1.0,0.5038087368011475,0.1033526360988617,0.1033526360988617,1.0,1.0,-2.5089683532714844,0.034445259720087,2.474523067474365,-0.5318973660469055,0.8509275913238525,0.8509275913238525,0.0,144.54969787597656,154.0,41310.19921875,0.0,1520.136962890625,1.0,280.6397399902344,283.5123291015625,295.2416381835937,297.8798217773437,293.1499938964844,293.1499938964844,280.95001220703125,36316.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146764039993286,1.0,0.0,0.0,3.430838108062744,3.4308602809906006,7.8540523418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.3837890625,0.0,1304.9613037109375,1895.4371337890625,0.0,2606.32275390625,0.8567512631416321,1.0,0.0,3.0,1.0,0.0
12400260,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7332974672317505,0.2561810612678528,0.2335696816444397,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9990000128746032,0.7701339721679688,0.6271839737892151,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7493501901626587,0.2751064002513885,0.1946671903133392,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7623711228370667,0.2901444137096405,0.277894914150238,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.637539803981781,0.1677467077970504,0.7713355422019958,285.1502380371094,284.95001220703125,297.96417236328125,292.2881164550781,297.3094787597656,297.1183776855469,285.1534423828125,1.0,0.5074023604393005,0.1078135967254638,0.1078135967254638,1.0,1.0,-2.526599407196045,0.0436614230275154,2.482938051223755,-0.526576817035675,0.855334460735321,0.855334460735321,0.0,146.64503479003906,157.0,40361.15234375,0.0,1552.6444091796875,1.0,280.9396667480469,283.74493408203125,295.25323486328125,297.83331298828125,293.1499938964844,293.1499938964844,281.25,35918.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051773309707642,1.0,0.0,0.0,3.4329304695129395,3.432952404022217,7.863633868510078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.66796875,0.0,1304.2384033203125,1895.4371337890625,0.0,2518.853759765625,0.856899082660675,1.0,0.0,3.0,1.0,0.0
12400320,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7332974672317505,0.2561810612678528,0.2335696816444397,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9990000128746032,0.7701339721679688,0.6271839737892151,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7493501901626587,0.2751064002513885,0.1946671903133392,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7623711228370667,0.2901444137096405,0.277894914150238,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.637539803981781,0.1677467077970504,0.7713355422019958,285.1502380371094,284.95001220703125,297.96417236328125,292.2881164550781,297.3094787597656,297.1183776855469,285.1534423828125,1.0,0.5074023604393005,0.1078135967254638,0.1078135967254638,1.0,1.0,-2.526599407196045,0.0436614230275154,2.482938051223755,-0.526576817035675,0.855334460735321,0.855334460735321,0.0,146.64503479003906,157.0,40361.15234375,0.0,1552.6444091796875,1.0,280.9396667480469,283.74493408203125,295.25323486328125,297.83331298828125,293.1499938964844,293.1499938964844,281.25,35918.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051773309707642,1.0,0.0,0.0,3.4329304695129395,3.432952404022217,7.863633868510078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.66796875,0.0,1304.2384033203125,1895.4371337890625,0.0,2518.853759765625,0.856899082660675,1.0,0.0,3.0,1.0,0.0
12400380,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.7330455183982849,0.2579004168510437,0.2351332902908325,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.9990000128746032,0.7749078273773193,0.6320862770080566,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.74980628490448,0.2778112888336181,0.1965623050928115,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7621375918388367,0.2921485602855682,0.2798076868057251,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.6375067830085754,0.1690282374620437,0.7772377133369446,285.36505126953125,284.95001220703125,298.000732421875,292.2953796386719,297.33203125,297.1368713378906,285.3678894042969,1.0,0.5113357305526733,0.112274557352066,0.112274557352066,1.0,1.0,-2.5460333824157715,0.0545334108173847,2.491499900817871,-0.5200033783912659,0.8625590801239014,0.8625590801239014,0.0,148.9440155029297,160.0,39462.03515625,0.0,1588.88427734375,1.0,281.2397766113281,283.9698791503906,295.26300048828125,297.7885437011719,293.1499938964844,293.1499938964844,281.54998779296875,35536.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961506247520447,1.0,0.0,0.0,3.449434757232666,3.4494569301605225,7.939427177916514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.27392578125,0.0,1317.99267578125,1895.4371337890625,0.0,2436.284423828125,0.8602598905563354,1.0,0.0,3.0,1.0,0.0
12400440,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.7330455183982849,0.2579004168510437,0.2351332902908325,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.9990000128746032,0.7749078273773193,0.6320862770080566,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.74980628490448,0.2778112888336181,0.1965623050928115,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7621375918388367,0.2921485602855682,0.2798076868057251,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.6375067830085754,0.1690282374620437,0.7772377133369446,285.36505126953125,284.95001220703125,298.000732421875,292.2953796386719,297.33203125,297.1368713378906,285.3678894042969,1.0,0.5113357305526733,0.112274557352066,0.112274557352066,1.0,1.0,-2.5460333824157715,0.0545334108173847,2.491499900817871,-0.5200033783912659,0.8625590801239014,0.8625590801239014,0.0,148.9440155029297,160.0,39462.03515625,0.0,1588.88427734375,1.0,281.2397766113281,283.9698791503906,295.26300048828125,297.7885437011719,293.1499938964844,293.1499938964844,281.54998779296875,35536.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961506247520447,1.0,0.0,0.0,3.449434757232666,3.4494569301605225,7.939427177916514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.27392578125,0.0,1317.99267578125,1895.4371337890625,0.0,2436.284423828125,0.8602598905563354,1.0,0.0,3.0,1.0,0.0
12400500,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.7328850626945496,0.2587943077087402,0.235936164855957,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.9990000128746032,0.777327835559845,0.6346948742866516,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7500086426734924,0.2792156636714935,0.1975399404764175,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7619883418083191,0.293191134929657,0.2807960510253906,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.6374773383140564,0.1697008311748504,0.7803319096565247,285.5094299316406,284.95001220703125,298.017822265625,292.298583984375,297.3427734375,297.1457214355469,285.521240234375,1.0,0.5134018659591675,0.1145050302147865,0.1145050302147865,1.0,1.0,-2.556211471557617,0.0606075040996074,2.4956040382385254,-0.5161802172660828,0.8676706552505493,0.8676706552505493,0.0,150.1693115234375,160.0,38585.03125,0.0,1608.1470947265625,1.0,281.4931335449219,284.1352844238281,295.2435607910156,297.67071533203125,293.1499938964844,293.1499938964844,281.54998779296875,35346.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895604372024536,1.0,0.0,0.0,3.4625020027160645,3.462524175643921,7.99969370746112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.68701171875,0.0,1329.760498046875,1895.4371337890625,0.0,2376.38720703125,0.8630514740943909,1.0,0.0,3.0,1.0,0.0
12400560,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.7328388690948486,0.2597673535346985,0.2368350327014923,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.9990000128746032,0.7798566818237305,0.6372431516647339,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.7503201365470886,0.2807008624076843,0.1985902190208435,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.7619396448135376,0.2943038046360016,0.2818689346313476,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.6375349164009094,0.170424535870552,0.7836877703666687,285.57373046875,284.95001220703125,298.0341186523437,292.3014831542969,297.3534851074219,297.15484619140625,285.5762634277344,1.0,0.5155338644981384,0.1165684685111045,0.1165684685111045,1.0,1.0,-2.566935777664185,0.0666867941617965,2.500248908996582,-0.5124788880348206,0.8725259900093079,0.8725259900093079,0.0,151.397216796875,163.0,38611.5703125,0.0,1628.3135986328125,1.0,281.5399780273437,284.18865966796875,295.2710876464844,297.7450866699219,293.1499938964844,293.1499938964844,281.8500061035156,35181.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874715328216553,1.0,0.0,0.0,3.4792959690093994,3.479318141937256,8.077482789303758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.7099609375,0.0,1345.5806884765625,1895.4371337890625,0.0,2357.47509765625,0.8666212558746338,1.0,0.0,3.0,1.0,0.0
12400620,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7327115535736084,0.2616150975227356,0.2385062277317047,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9990000128746032,0.784589946269989,0.6421014666557312,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.7508664131164551,0.2835170924663543,0.2005587518215179,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.7618160843849182,0.2964150309562683,0.2838785350322723,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.6376292705535889,0.1718039959669113,0.7900308966636658,285.7729797363281,284.95001220703125,298.0619201660156,292.3061218261719,297.3721008300781,297.1708068847656,285.7759704589844,1.0,0.5195654630661011,0.1203495115041732,0.1203495115041732,1.0,1.0,-2.587181568145752,0.0787244588136673,2.50845718383789,-0.5049315094947815,0.8841986060142517,0.8841986060142517,0.0,153.74542236328125,163.0,37777.35546875,0.0,1666.9136962890625,1.0,281.8370666503906,284.3995361328125,295.27154541015625,297.68963623046875,293.1499938964844,293.1499938964844,281.8500061035156,34878.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790297865867615,1.0,0.0,0.0,3.5173232555389404,3.517345666885376,8.255014449787268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.8916015625,0.0,1382.4237060546875,1895.4371337890625,0.0,2281.433837890625,0.8748652935028076,1.0,0.0,3.0,1.0,0.0
12400680,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7327093482017517,0.2617770731449127,0.2386681288480758,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.9990000128746032,0.7850106358528137,0.6425435543060303,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.7509260177612305,0.2837713956832886,0.2007464468479156,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772521972656,0.7618134617805481,0.2966046035289764,0.2840710580348968,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.6376463174819946,0.1719293743371963,0.7906412482261658,285.777587890625,284.95001220703125,298.0643310546875,292.3065185546875,297.3736877441406,297.17218017578125,285.7798767089844,1.0,0.5199426412582397,0.1206953376531601,0.1206953376531601,1.0,1.0,-2.589097499847412,0.0798868238925933,2.5092108249664307,-0.5041928291320801,0.8851826786994934,0.8851826786994934,0.0,153.9625701904297,166.0,37800.99609375,0.0,1670.5712890625,1.0,281.84033203125,284.4028625488281,295.27783203125,297.7027587890625,293.1499938964844,293.1499938964844,282.1499938964844,34862.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779097318649292,1.0,0.0,0.0,3.521138429641724,3.5211610794067383,8.27293320071476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.3798828125,0.0,1386.26416015625,1895.4371337890625,0.0,2282.0390625,0.8756995797157288,1.0,0.0,3.0,1.0,0.0
12400740,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7326822280883789,0.2639267742633819,0.2406290471553802,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9990000128746032,0.790392279624939,0.6479005813598633,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.7516515254974365,0.2870215773582458,0.2030291408300399,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7617872953414917,0.2990476489067077,0.2864095866680145,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6378620266914368,0.1735410988330841,0.7980824112892151,285.9757995605469,284.95001220703125,298.0911560058594,292.3105163574219,297.3927001953125,297.1889038085937,285.9778137207031,1.0,0.5245231986045837,0.124822199344635,0.124822199344635,1.0,1.0,-2.6123833656311035,0.0944919437170028,2.5178914070129395,-0.4947582185268402,0.9004548192024231,0.9004548192024231,0.0,156.6076202392578,169.0,37068.8984375,0.0,1715.42333984375,1.0,282.14080810546875,284.6174011230469,295.2842712402344,297.66473388671875,293.1499938964844,293.1499938964844,282.45001220703125,34587.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711068987846375,1.0,0.0,0.0,3.573288917541504,3.5733120441436768,8.519803600393061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.06640625,0.0,1439.1407470703125,1895.4371337890625,0.0,2210.673828125,0.887140154838562,1.0,0.0,3.0,1.0,0.0
12400800,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7326822280883789,0.2639267742633819,0.2406290471553802,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.9990000128746032,0.790392279624939,0.6479005813598633,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.7516515254974365,0.2870215773582458,0.2030291408300399,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7617872953414917,0.2990476489067077,0.2864095866680145,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6378620266914368,0.1735410988330841,0.7980824112892151,285.9757995605469,284.95001220703125,298.0911560058594,292.3105163574219,297.3927001953125,297.1889038085937,285.9778137207031,1.0,0.5245231986045837,0.124822199344635,0.124822199344635,1.0,1.0,-2.6123833656311035,0.0944919437170028,2.5178914070129395,-0.4947582185268402,0.9004548192024231,0.9004548192024231,0.0,156.6076202392578,169.0,37068.8984375,0.0,1715.42333984375,1.0,282.14080810546875,284.6174011230469,295.2842712402344,297.66473388671875,293.1499938964844,293.1499938964844,282.45001220703125,34587.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711068987846375,1.0,0.0,0.0,3.573288917541504,3.5733120441436768,8.519803600393061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.06640625,0.0,1439.1407470703125,1895.4371337890625,0.0,2210.673828125,0.887140154838562,1.0,0.0,3.0,1.0,0.0
12400860,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7327642440795898,0.2662065327167511,0.2427080422639846,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.9990000128746032,0.7960079908370972,0.653261125087738,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7525069713592529,0.290444940328598,0.2054330259561538,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.7618714570999146,0.3016244769096374,0.2888758182525635,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.6381899118423462,0.1752550452947616,0.8059874176979065,286.1698913574219,284.95001220703125,298.1145324707031,292.3135681152344,297.4104919433594,297.205078125,286.1717529296875,1.0,0.5292477011680603,0.1285929381847381,0.1285929381847381,1.0,1.0,-2.636672258377075,0.1091470792889595,2.5275251865386963,-0.4855018258094787,0.918289840221405,0.918289840221405,0.0,159.31085205078125,172.0,36380.1015625,0.0,1762.703125,1.0,282.4413452148437,284.8316650390625,295.29022216796875,297.6296081542969,293.1499938964844,293.1499938964844,282.1499938964844,34364.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636677026748657,1.0,0.0,0.0,3.633758068084717,3.6337814331054688,8.810595772956731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.06591796875,0.0,1502.9896240234375,1895.4371337890625,0.0,2144.818603515625,0.9005162715911865,1.0,0.0,3.0,1.0,0.0
12400920,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7327642440795898,0.2662065327167511,0.2427080422639846,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.9990000128746032,0.7960079908370972,0.653261125087738,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7525069713592529,0.290444940328598,0.2054330259561538,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.7618714570999146,0.3016244769096374,0.2888758182525635,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.6381899118423462,0.1752550452947616,0.8059874176979065,286.1698913574219,284.95001220703125,298.1145324707031,292.3135681152344,297.4104919433594,297.205078125,286.1717529296875,1.0,0.5292477011680603,0.1285929381847381,0.1285929381847381,1.0,1.0,-2.636672258377075,0.1091470792889595,2.5275251865386963,-0.4855018258094787,0.918289840221405,0.918289840221405,0.0,159.31085205078125,172.0,36380.1015625,0.0,1762.703125,1.0,282.4413452148437,284.8316650390625,295.29022216796875,297.6296081542969,293.1499938964844,293.1499938964844,282.1499938964844,34364.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636677026748657,1.0,0.0,0.0,3.633758068084717,3.6337814331054688,8.810595772956731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.06591796875,0.0,1502.9896240234375,1895.4371337890625,0.0,2144.818603515625,0.9005162715911865,1.0,0.0,3.0,1.0,0.0
12400980,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7317395210266113,0.2671932280063629,0.2440944164991378,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9990000128746032,0.799526035785675,0.6599817872047424,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7523730993270874,0.2928462028503418,0.2074319869279861,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7609817981719971,0.3032282590866089,0.2908164858818054,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.6377074122428894,0.1763221323490142,0.812343955039978,285.9966125488281,284.95001220703125,298.1343078613281,292.31573486328125,297.4191589355469,297.2106628417969,285.9949645996094,1.0,0.5339471697807312,0.1323636770248413,0.1323636770248413,1.0,1.0,-2.6587917804718018,0.1244474500417709,2.53434419631958,-0.4750441014766693,0.9308814406394958,0.9308814406394958,0.0,162.444580078125,175.0,37899.953125,0.0,1809.44921875,1.0,282.1576843261719,284.6155700683594,295.3892517089844,297.889892578125,293.1499938964844,293.1499938964844,281.8500061035156,34491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783094048500061,1.0,0.0,0.0,3.69074821472168,3.690772294998169,9.089126251637936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.943359375,0.0,1567.566650390625,1895.4371337890625,0.0,2317.964111328125,0.9133601188659668,1.0,0.0,3.0,1.0,0.0
12401040,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7317395210266113,0.2671932280063629,0.2440944164991378,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9990000128746032,0.799526035785675,0.6599817872047424,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7523730993270874,0.2928462028503418,0.2074319869279861,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7609817981719971,0.3032282590866089,0.2908164858818054,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.6377074122428894,0.1763221323490142,0.812343955039978,285.9966125488281,284.95001220703125,298.1343078613281,292.31573486328125,297.4191589355469,297.2106628417969,285.9949645996094,1.0,0.5339471697807312,0.1323636770248413,0.1323636770248413,1.0,1.0,-2.6587917804718018,0.1244474500417709,2.53434419631958,-0.4750441014766693,0.9308814406394958,0.9308814406394958,0.0,162.444580078125,175.0,37899.953125,0.0,1809.44921875,1.0,282.1576843261719,284.6155700683594,295.3892517089844,297.889892578125,293.1499938964844,293.1499938964844,281.8500061035156,34491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783094048500061,1.0,0.0,0.0,3.69074821472168,3.690772294998169,9.089126251637936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.943359375,0.0,1567.566650390625,1895.4371337890625,0.0,2317.964111328125,0.9133601188659668,1.0,0.0,3.0,1.0,0.0
