time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401100,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7304593324661255,0.2671542465686798,0.2442783862352371,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.9990000128746032,0.8003052473068237,0.6642434597015381,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.7516072988510132,0.2936094403266907,0.2081123292446136,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.7598358988761902,0.3035860359668731,0.291357934474945,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.6368067264556885,0.1764889359474182,0.8139539957046509,285.8524780273437,284.95001220703125,298.1428527832031,292.3165283203125,297.4196472167969,297.2088928222656,285.8418884277344,1.0,0.5361643433570862,0.1342490464448928,0.1342490464448928,1.0,1.0,-2.667539358139038,0.1321346163749694,2.535404682159424,-0.4692662060260772,0.9355149865150452,0.9355149865150452,0.0,164.2618865966797,175.0,39175.7734375,0.0,1830.7423095703125,1.0,281.8998413085937,284.4388122558594,295.4255065917969,298.063232421875,293.1499938964844,293.1499938964844,281.8500061035156,34606.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959057688713074,1.0,0.0,0.0,3.7162892818450928,3.716313600540161,9.215360137204698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.6123046875,0.0,1597.560791015625,1895.4371337890625,0.0,2434.05322265625,0.9191417098045348,1.0,0.0,3.0,1.0,0.0
12401160,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79443359375,0.728726863861084,0.2668443918228149,0.2441488653421402,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.9990000128746032,0.8005168437957764,0.6690271496772766,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7504271268844604,0.2941409349441528,0.2085881233215332,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7582697868347168,0.3036969602108001,0.2916170060634613,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.6354776620864868,0.1764200925827026,0.8144164681434631,285.7939147949219,284.95001220703125,298.1504211425781,292.3171081542969,297.4179992675781,297.2045288085937,285.7918701171875,1.0,0.5382527709007263,0.1359862089157104,0.1359862089157104,1.0,1.0,-2.6745736598968506,0.1392479538917541,2.535325765609741,-0.4636803865432739,0.9405032396316528,0.9405032396316528,0.0,166.21640014648438,178.0,39463.609375,0.0,1850.1971435546875,1.0,281.8577880859375,284.3840637207031,295.3994445800781,298.01617431640625,293.1499938964844,293.1499938964844,281.54998779296875,34716.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031384944915771,1.0,0.0,0.0,3.7391843795776367,3.7392091751098633,9.3292572955761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.10546875,0.0,1624.83251953125,1895.4371337890625,0.0,2500.154296875,0.924385666847229,1.0,0.0,3.0,1.0,0.0
12401220,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.724755585193634,0.2658096849918365,0.2434859573841095,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9990000128746032,0.7997903227806091,0.6791163086891174,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.747612476348877,0.2948189377784729,0.2092573046684265,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.7546461224555969,0.3034798204898834,0.2916966080665588,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.6321502327919006,0.1757848113775253,0.8130106329917908,285.5848083496094,284.95001220703125,298.1627197265625,292.3177185058594,297.4109802246094,297.19195556640625,285.58270263671875,1.0,0.5420520305633545,0.1394605636596679,0.1394605636596679,1.0,1.0,-2.6851158142089844,0.1531800329685211,2.531935691833496,-0.4520376026630401,0.947278380393982,0.947278380393982,0.0,170.22842407226562,181.0,40945.6171875,0.0,1884.4625244140625,1.0,281.557373046875,284.1513061523437,295.3854064941406,298.0967102050781,293.1499938964844,293.1499938964844,281.25,34972.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194658160209656,1.0,0.0,0.0,3.7780489921569824,3.778074026107788,9.524198389954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5419921875,0.0,1672.39599609375,1895.4371337890625,0.0,2650.62109375,0.9332916736602784,1.0,0.0,3.0,1.0,0.0
12401280,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.724755585193634,0.2658096849918365,0.2434859573841095,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9990000128746032,0.7997903227806091,0.6791163086891174,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.747612476348877,0.2948189377784729,0.2092573046684265,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.7546461224555969,0.3034798204898834,0.2916966080665588,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.6321502327919006,0.1757848113775253,0.8130106329917908,285.5848083496094,284.95001220703125,298.1627197265625,292.3177185058594,297.4109802246094,297.19195556640625,285.58270263671875,1.0,0.5420520305633545,0.1394605636596679,0.1394605636596679,1.0,1.0,-2.6851158142089844,0.1531800329685211,2.531935691833496,-0.4520376026630401,0.947278380393982,0.947278380393982,0.0,170.22842407226562,181.0,40945.6171875,0.0,1884.4625244140625,1.0,281.557373046875,284.1513061523437,295.3854064941406,298.0967102050781,293.1499938964844,293.1499938964844,281.25,34972.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194658160209656,1.0,0.0,0.0,3.7780489921569824,3.778074026107788,9.524198389954108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5419921875,0.0,1672.39599609375,1895.4371337890625,0.0,2650.62109375,0.9332916736602784,1.0,0.0,3.0,1.0,0.0
12401340,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.720362663269043,0.2643945217132568,0.2424352616071701,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.9990000128746032,0.7978389859199524,0.6894798278808594,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.744460940361023,0.295121967792511,0.209636390209198,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.7506580352783203,0.3028282523155212,0.2913241982460022,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6282016634941101,0.1746208071708679,0.8090524077415466,285.3737487792969,284.95001220703125,298.17108154296875,292.3176574707031,297.40057373046875,297.17608642578125,285.37164306640625,1.0,0.5453459024429321,0.1429349035024643,0.1429349035024643,1.0,1.0,-2.6915619373321533,0.1666150838136673,2.524946689605713,-0.439996987581253,0.9512186646461488,0.9512186646461488,0.0,174.2519989013672,169.0,42331.8984375,0.0,1912.710205078125,1.0,281.2571105957031,283.9181823730469,295.3719787597656,298.16766357421875,293.1499938964844,293.1499938964844,280.95001220703125,35237.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329328894615173,1.0,0.0,0.0,3.807061195373535,3.807086706161499,9.67103574112116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.6103515625,0.0,1709.0799560546875,1895.4371337890625,0.0,2775.7646484375,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
12401400,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.720362663269043,0.2643945217132568,0.2424352616071701,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.9990000128746032,0.7978389859199524,0.6894798278808594,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.744460940361023,0.295121967792511,0.209636390209198,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.7506580352783203,0.3028282523155212,0.2913241982460022,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6282016634941101,0.1746208071708679,0.8090524077415466,285.3737487792969,284.95001220703125,298.17108154296875,292.3176574707031,297.40057373046875,297.17608642578125,285.37164306640625,1.0,0.5453459024429321,0.1429349035024643,0.1429349035024643,1.0,1.0,-2.6915619373321533,0.1666150838136673,2.524946689605713,-0.439996987581253,0.9512186646461488,0.9512186646461488,0.0,174.2519989013672,169.0,42331.8984375,0.0,1912.710205078125,1.0,281.2571105957031,283.9181823730469,295.3719787597656,298.16766357421875,293.1499938964844,293.1499938964844,280.95001220703125,35237.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329328894615173,1.0,0.0,0.0,3.807061195373535,3.807086706161499,9.67103574112116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.6103515625,0.0,1709.0799560546875,1895.4371337890625,0.0,2775.7646484375,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
12401460,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.71929532289505,0.2626947164535522,0.2409643530845642,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9990000128746032,0.7957184910774231,0.6885207295417786,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.7448412179946899,0.2951317727565765,0.2096837759017944,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7502743601799011,0.3018353879451751,0.2904554903507232,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6268559098243713,0.1730642914772033,0.802406907081604,285.1506042480469,284.95001220703125,298.1754150390625,292.3169860839844,297.3876953125,297.1582946777344,285.1475830078125,1.0,0.5429567098617554,0.1462722867727279,0.1462722867727279,1.0,1.0,-2.679692268371582,0.1771139353513717,2.5025784969329834,-0.4265787601470947,0.952119529247284,0.952119529247284,0.0,173.49583435058594,157.0,43474.953125,0.0,1890.9434814453125,1.0,280.9569396972656,283.67694091796875,295.3612976074219,298.2310791015625,293.1499938964844,293.1499938964844,280.6499938964844,35508.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444510102272034,1.0,0.0,0.0,3.826103925704956,3.82612943649292,9.7680253929866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.4326171875,0.0,1734.207763671875,1895.4371337890625,0.0,2883.327880859375,0.9444472193717957,1.0,0.0,3.0,1.0,0.0
12401520,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.71929532289505,0.2626947164535522,0.2409643530845642,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9990000128746032,0.7957184910774231,0.6885207295417786,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.7448412179946899,0.2951317727565765,0.2096837759017944,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7502743601799011,0.3018353879451751,0.2904554903507232,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.6268559098243713,0.1730642914772033,0.802406907081604,285.1506042480469,284.95001220703125,298.1754150390625,292.3169860839844,297.3876953125,297.1582946777344,285.1475830078125,1.0,0.5429567098617554,0.1462722867727279,0.1462722867727279,1.0,1.0,-2.679692268371582,0.1771139353513717,2.5025784969329834,-0.4265787601470947,0.952119529247284,0.952119529247284,0.0,173.49583435058594,157.0,43474.953125,0.0,1890.9434814453125,1.0,280.9569396972656,283.67694091796875,295.3612976074219,298.2310791015625,293.1499938964844,293.1499938964844,280.6499938964844,35508.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444510102272034,1.0,0.0,0.0,3.826103925704956,3.82612943649292,9.7680253929866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.4326171875,0.0,1734.207763671875,1895.4371337890625,0.0,2883.327880859375,0.9444472193717957,1.0,0.0,3.0,1.0,0.0
12401580,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7207497358322144,0.2607702910900116,0.2391611784696579,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7947331070899963,0.6790086627006531,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7478969097137451,0.2949249446392059,0.2094742655754089,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7525832056999207,0.3005748093128204,0.2891929745674133,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6275593042373657,0.171341672539711,0.7941627502441406,284.9149475097656,284.95001220703125,298.1755676269531,292.3157653808594,297.3740539550781,297.140625,284.9115295410156,1.0,0.5369229316711426,0.1496096849441528,0.1496096849441528,1.0,1.0,-2.65442967414856,0.1852465867996215,2.4691832065582275,-0.4127098321914673,0.949779450893402,0.949779450893402,0.0,169.1422119140625,145.0,44398.46875,0.0,1832.8526611328125,1.0,280.6568298339844,283.4284973144531,295.34991455078125,298.27960205078125,293.1499938964844,293.1499938964844,280.3500061035156,35791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539080619812012,1.0,0.0,0.0,3.834726810455322,3.834752798080444,9.812104053708026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6591796875,0.0,1746.9193115234375,1895.4371337890625,0.0,2971.886962890625,0.946564555168152,1.0,0.0,3.0,1.0,0.0
12401640,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7207497358322144,0.2607702910900116,0.2391611784696579,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7947331070899963,0.6790086627006531,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7478969097137451,0.2949249446392059,0.2094742655754089,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7525832056999207,0.3005748093128204,0.2891929745674133,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6275593042373657,0.171341672539711,0.7941627502441406,284.9149475097656,284.95001220703125,298.1755676269531,292.3157653808594,297.3740539550781,297.140625,284.9115295410156,1.0,0.5369229316711426,0.1496096849441528,0.1496096849441528,1.0,1.0,-2.65442967414856,0.1852465867996215,2.4691832065582275,-0.4127098321914673,0.949779450893402,0.949779450893402,0.0,169.1422119140625,145.0,44398.46875,0.0,1832.8526611328125,1.0,280.6568298339844,283.4284973144531,295.34991455078125,298.27960205078125,293.1499938964844,293.1499938964844,280.3500061035156,35791.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539080619812012,1.0,0.0,0.0,3.834726810455322,3.834752798080444,9.812104053708026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6591796875,0.0,1746.9193115234375,1895.4371337890625,0.0,2971.886962890625,0.946564555168152,1.0,0.0,3.0,1.0,0.0
12401700,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.7222328186035156,0.259758710861206,0.2382005602121353,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.9990000128746032,0.7947397232055664,0.6718609929084778,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7502598762512207,0.2947803139686584,0.2093259990215301,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7545590400695801,0.2998789250850677,0.2884775400161743,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.6285722851753235,0.1704831570386886,0.7898661494255066,284.7470092773437,284.95001220703125,298.174072265625,292.3149719238281,297.3674011230469,297.1324462890625,284.7344665527344,1.0,0.532901406288147,0.1512783765792846,0.1512783765792846,1.0,1.0,-2.638489246368408,0.1885326504707336,2.44995641708374,-0.4058402776718139,0.9468050599098206,0.9468050599098206,0.0,166.01043701171875,145.0,45283.671875,0.0,1794.9771728515625,1.0,280.3965148925781,283.23828125,295.3680114746094,298.40338134765625,293.1499938964844,293.1499938964844,280.3500061035156,35946.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601813316345215,1.0,0.0,0.0,3.835153579711914,3.835179328918457,9.814287977860658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.83984375,0.0,1748.6640625,1895.4371337890625,0.0,3030.705322265625,0.9467289447784424,1.0,0.0,3.0,1.0,0.0
12401760,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7239975333213806,0.2586711049079895,0.2371151894330978,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.9990000128746032,0.7950103878974915,0.663581132888794,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.7529918551445007,0.2945769429206848,0.209095224738121,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7568954825401306,0.2991077005863189,0.2876427471637726,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6298868656158447,0.1696135252714157,0.7853618860244751,284.672607421875,284.95001220703125,298.1714782714844,292.31402587890625,297.36053466796875,297.1242980957031,284.6689758300781,1.0,0.528343141078949,0.153003990650177,0.153003990650177,1.0,1.0,-2.620546102523804,0.1914407461881637,2.429105281829834,-0.3989087045192718,0.9441595673561096,0.9441595673561096,0.0,162.43821716308594,148.0,45147.2734375,0.0,1752.6204833984375,1.0,280.3567199707031,283.1767578125,295.33917236328125,298.3172607421875,293.1499938964844,293.1499938964844,280.04998779296875,36087.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861510157585144,1.0,0.0,0.0,3.8324482440948486,3.83247423171997,9.800447742236429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.60693359375,0.0,1746.468994140625,1895.4371337890625,0.0,3043.169189453125,0.9462360739707948,1.0,0.0,3.0,1.0,0.0
12401820,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7248597741127014,0.2564799785614013,0.2350589036941528,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43902587890625,0.9990000128746032,0.7956926822662354,0.655308187007904,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399719238281,0.7556425333023071,0.2941799759864807,0.2087392359972,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43994140625,0.7586327791213989,0.297516405582428,0.2860546410083771,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.6303388476371765,0.1679661870002746,0.7773515582084656,284.4395751953125,284.95001220703125,298.1629943847656,292.3118591308594,297.34771728515625,297.11004638671875,284.4368896484375,1.0,0.5232730507850647,0.156455248594284,0.156455248594284,1.0,1.0,-2.5961573123931885,0.1978596150875091,2.3982977867126465,-0.3872777223587036,0.935467004776001,0.935467004776001,0.0,158.67967224121094,151.0,45918.0234375,0.0,1700.7198486328125,1.0,280.056884765625,282.9342346191406,295.3307800292969,298.3534240722656,293.1499938964844,293.1499938964844,279.75,36396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677814602851868,1.0,0.0,0.0,3.818704128265381,3.818729877471924,9.73027908912627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.9951171875,0.0,1732.189453125,1895.4371337890625,0.0,3101.99853515625,0.9433401226997375,1.0,0.0,3.0,1.0,0.0
12401880,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7248597741127014,0.2564799785614013,0.2350589036941528,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43902587890625,0.9990000128746032,0.7956926822662354,0.655308187007904,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399719238281,0.7556425333023071,0.2941799759864807,0.2087392359972,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43994140625,0.7586327791213989,0.297516405582428,0.2860546410083771,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413452148437,0.6303388476371765,0.1679661870002746,0.7773515582084656,284.4395751953125,284.95001220703125,298.1629943847656,292.3118591308594,297.34771728515625,297.11004638671875,284.4368896484375,1.0,0.5232730507850647,0.156455248594284,0.156455248594284,1.0,1.0,-2.5961573123931885,0.1978596150875091,2.3982977867126465,-0.3872777223587036,0.935467004776001,0.935467004776001,0.0,158.67967224121094,151.0,45918.0234375,0.0,1700.7198486328125,1.0,280.056884765625,282.9342346191406,295.3307800292969,298.3534240722656,293.1499938964844,293.1499938964844,279.75,36396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677814602851868,1.0,0.0,0.0,3.818704128265381,3.818729877471924,9.73027908912627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.9951171875,0.0,1732.189453125,1895.4371337890625,0.0,3101.99853515625,0.9433401226997375,1.0,0.0,3.0,1.0,0.0
12401940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.7238355875015259,0.254263311624527,0.2330464720726013,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.9990000128746032,0.7954542636871338,0.6526641845703125,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205810546875,0.756271243095398,0.2937658429145813,0.2084287703037262,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.7582476735115051,0.2958380579948425,0.2844593226909637,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.6292098164558411,0.1663030385971069,0.7697895169258118,284.2202453613281,284.95001220703125,298.1499938964844,292.3092956542969,297.3348693847656,297.0971069335937,284.2181091308594,1.0,0.5203350782394409,0.1599064916372299,0.1599064916372299,1.0,1.0,-2.57918119430542,0.2040554881095886,2.3751256465911865,-0.3773994147777557,0.9239535331726074,0.9239535331726074,0.0,157.17672729492188,154.0,46708.57421875,0.0,1669.97412109375,1.0,279.75701904296875,282.7030029296875,295.3265991210937,298.3966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36719.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737505674362183,1.0,0.0,0.0,3.793043851852417,3.793069362640381,9.599950772098964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.02197265625,0.0,1703.8052978515625,1895.4371337890625,0.0,3157.98974609375,0.9377806782722472,1.0,0.0,3.0,1.0,0.0
12402000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.7238355875015259,0.254263311624527,0.2330464720726013,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21978759765625,0.9990000128746032,0.7954542636871338,0.6526641845703125,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205810546875,0.756271243095398,0.2937658429145813,0.2084287703037262,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.7582476735115051,0.2958380579948425,0.2844593226909637,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22174072265625,0.6292098164558411,0.1663030385971069,0.7697895169258118,284.2202453613281,284.95001220703125,298.1499938964844,292.3092956542969,297.3348693847656,297.0971069335937,284.2181091308594,1.0,0.5203350782394409,0.1599064916372299,0.1599064916372299,1.0,1.0,-2.57918119430542,0.2040554881095886,2.3751256465911865,-0.3773994147777557,0.9239535331726074,0.9239535331726074,0.0,157.17672729492188,154.0,46708.57421875,0.0,1669.97412109375,1.0,279.75701904296875,282.7030029296875,295.3265991210937,298.3966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36719.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737505674362183,1.0,0.0,0.0,3.793043851852417,3.793069362640381,9.599950772098964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.02197265625,0.0,1703.8052978515625,1895.4371337890625,0.0,3157.98974609375,0.9377806782722472,1.0,0.0,3.0,1.0,0.0
12402060,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.7270350456237793,0.2561603784561157,0.2339023798704147,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365905761719,0.9990000128746032,0.7992940545082092,0.6457971930503845,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.7612542510032654,0.297613263130188,0.2104078233242035,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.762216329574585,0.2984642386436462,0.2859664261341095,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.6333304047584534,0.1691907048225402,0.7777316570281982,284.03662109375,284.95001220703125,298.13433837890625,292.3062438964844,297.3559875488281,297.1285400390625,284.03668212890625,1.0,0.5198413133621216,0.1634107828140258,0.1634107828140258,1.0,1.0,-2.585665941238404,0.2124267667531967,2.373239040374756,-0.3708167672157287,0.9101879000663756,0.9101879000663756,0.0,154.99925231933594,157.0,47805.49609375,0.0,1669.506591796875,1.0,279.4572448730469,282.5007019042969,295.32598876953125,298.4549560546875,293.1499938964844,293.1499938964844,279.1499938964844,37047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800879716873169,1.0,0.0,0.0,3.755018949508667,3.755044221878052,9.40843847274664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0869140625,0.0,1661.2379150390625,1895.4371337890625,0.0,3217.4052734375,0.9294686317443848,1.0,0.0,3.0,1.0,0.0
12402120,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.7270350456237793,0.2561603784561157,0.2339023798704147,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365905761719,0.9990000128746032,0.7992940545082092,0.6457971930503845,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.7612542510032654,0.297613263130188,0.2104078233242035,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0366516113281,0.762216329574585,0.2984642386436462,0.2859664261341095,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.6333304047584534,0.1691907048225402,0.7777316570281982,284.03662109375,284.95001220703125,298.13433837890625,292.3062438964844,297.3559875488281,297.1285400390625,284.03668212890625,1.0,0.5198413133621216,0.1634107828140258,0.1634107828140258,1.0,1.0,-2.585665941238404,0.2124267667531967,2.373239040374756,-0.3708167672157287,0.9101879000663756,0.9101879000663756,0.0,154.99925231933594,157.0,47805.49609375,0.0,1669.506591796875,1.0,279.4572448730469,282.5007019042969,295.32598876953125,298.4549560546875,293.1499938964844,293.1499938964844,279.1499938964844,37047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800879716873169,1.0,0.0,0.0,3.755018949508667,3.755044221878052,9.40843847274664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.0869140625,0.0,1661.2379150390625,1895.4371337890625,0.0,3217.4052734375,0.9294686317443848,1.0,0.0,3.0,1.0,0.0
12402180,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690795898437,0.7277824878692627,0.2560437321662903,0.2341287285089492,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.9990000128746032,0.8016017079353333,0.6442733407020569,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690490722656,0.7638016939163208,0.2996113300323486,0.2120411545038223,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690490722656,0.7637636661529541,0.2992447912693023,0.2870434522628784,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.6355810761451721,0.1703919917345047,0.7846876382827759,283.8690185546875,284.95001220703125,298.11798095703125,292.30255126953125,297.36358642578125,297.14324951171875,283.8690795898437,1.0,0.5210022330284119,0.1669150739908218,0.1669150739908218,1.0,1.0,-2.5957248210906982,0.2201104015111923,2.3756144046783447,-0.3653919994831085,0.894355058670044,0.894355058670044,0.0,154.8158416748047,160.0,48866.41796875,0.0,1682.896240234375,1.0,279.1575927734375,282.310791015625,295.3275146484375,298.5245666503906,293.1499938964844,293.1499938964844,279.45001220703125,37386.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876147866249084,1.0,0.0,0.0,3.704478740692138,3.704503297805786,9.15687905944651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.88916015625,0.0,1605.1558837890625,1895.4371337890625,0.0,3287.894287109375,0.9183796644210817,1.0,0.0,3.0,1.0,0.0
12402240,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690795898437,0.7277824878692627,0.2560437321662903,0.2341287285089492,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.9990000128746032,0.8016017079353333,0.6442733407020569,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690490722656,0.7638016939163208,0.2996113300323486,0.2120411545038223,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690490722656,0.7637636661529541,0.2992447912693023,0.2870434522628784,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692626953125,0.6355810761451721,0.1703919917345047,0.7846876382827759,283.8690185546875,284.95001220703125,298.11798095703125,292.30255126953125,297.36358642578125,297.14324951171875,283.8690795898437,1.0,0.5210022330284119,0.1669150739908218,0.1669150739908218,1.0,1.0,-2.5957248210906982,0.2201104015111923,2.3756144046783447,-0.3653919994831085,0.894355058670044,0.894355058670044,0.0,154.8158416748047,160.0,48866.41796875,0.0,1682.896240234375,1.0,279.1575927734375,282.310791015625,295.3275146484375,298.5245666503906,293.1499938964844,293.1499938964844,279.45001220703125,37386.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876147866249084,1.0,0.0,0.0,3.704478740692138,3.704503297805786,9.15687905944651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.88916015625,0.0,1605.1558837890625,1895.4371337890625,0.0,3287.894287109375,0.9183796644210817,1.0,0.0,3.0,1.0,0.0
12402300,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.7273092865943909,0.2560915350914001,0.2340185493230819,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.9990000128746032,0.8028097748756409,0.6453291177749634,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160522460937,0.7641474604606628,0.3006678819656372,0.21267831325531,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.7635693550109863,0.2996098101139068,0.2872934341430664,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097961425781,0.6357187032699585,0.17080157995224,0.7865124940872192,284.01776123046875,284.95001220703125,298.10955810546875,292.30047607421875,297.365234375,297.1477966308594,284.0300598144531,1.0,0.5218990445137024,0.1686672270298004,0.1686672270298004,1.0,1.0,-2.600117921829224,0.2235946357250213,2.37652325630188,-0.3629398643970489,0.8895491361618042,0.8895491361618042,0.0,155.32762145996094,160.0,47796.51171875,0.0,1691.39453125,1.0,279.4022521972656,282.4872741699219,295.2571716308594,298.2896728515625,293.1499938964844,293.1499938964844,279.45001220703125,37372.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796637654304504,1.0,0.0,0.0,3.678248643875122,3.6782732009887695,9.027665441863064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.44775390625,0.0,1575.1707763671875,1895.4371337890625,0.0,3213.429443359375,0.9125754237174988,1.0,0.0,3.0,1.0,0.0
12402360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.7271919846534729,0.2565012872219085,0.2342745810747146,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.9990000128746032,0.8044974207878113,0.6463727951049805,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912170410156,0.7647889852523804,0.3020451962947845,0.2135608047246933,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912170410156,0.7636138796806335,0.3002488017082214,0.2878087162971496,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.6359680891036987,0.1713357865810394,0.7887634634971619,284.0917053222656,284.95001220703125,298.1009521484375,292.2982482910156,297.3676147460937,297.1533508300781,284.09539794921875,1.0,0.5230178236961365,0.1703210324048996,0.1703210324048996,1.0,1.0,-2.6060609817504883,0.2272000908851623,2.378860712051392,-0.3607282340526581,0.8846167325973511,0.8846167325973511,0.0,155.88824462890625,163.0,47643.33984375,0.0,1702.3524169921875,1.0,279.4424743652344,282.5531921386719,295.2549743652344,298.3060607910156,293.1499938964844,293.1499938964844,279.75,37324.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749483823776245,1.0,0.0,0.0,3.654083490371704,3.654107809066773,8.90943681497447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1640625,0.0,1547.6376953125,1895.4371337890625,0.0,3169.22265625,0.9071204662322998,1.0,0.0,3.0,1.0,0.0
12402420,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.7274238467216492,0.2578746676445007,0.2353701591491699,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.9990000128746032,0.8087109327316284,0.6487250328063965,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7664628028869629,0.3053382635116577,0.2157488912343979,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7640524506568909,0.302029550075531,0.2893561720848083,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.6367053985595703,0.1726970076560974,0.7945386171340942,284.3351135253906,284.95001220703125,298.0832824707031,292.2934265136719,297.3736877441406,297.1662902832031,284.3389587402344,1.0,0.5258386135101318,0.1736286282539367,0.1736286282539367,1.0,1.0,-2.62162709236145,0.2350804358720779,2.3865466117858887,-0.3564492762088775,0.8783255219459534,0.8783255219459534,0.0,157.23110961914062,166.0,46476.7578125,0.0,1730.7039794921875,1.0,279.7416076660156,282.8114318847656,295.2449645996094,298.2069091796875,293.1499938964844,293.1499938964844,280.04998779296875,37109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622702956199646,1.0,0.0,0.0,3.6117043495178223,3.611728191375733,8.70397570906789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.49609375,0.0,1499.1904296875,1895.4371337890625,0.0,3050.298828125,0.897531270980835,1.0,0.0,3.0,1.0,0.0
12402480,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.7274238467216492,0.2578746676445007,0.2353701591491699,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.9990000128746032,0.8087109327316284,0.6487250328063965,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7664628028869629,0.3053382635116577,0.2157488912343979,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7640524506568909,0.302029550075531,0.2893561720848083,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.6367053985595703,0.1726970076560974,0.7945386171340942,284.3351135253906,284.95001220703125,298.0832824707031,292.2934265136719,297.3736877441406,297.1662902832031,284.3389587402344,1.0,0.5258386135101318,0.1736286282539367,0.1736286282539367,1.0,1.0,-2.62162709236145,0.2350804358720779,2.3865466117858887,-0.3564492762088775,0.8783255219459534,0.8783255219459534,0.0,157.23110961914062,166.0,46476.7578125,0.0,1730.7039794921875,1.0,279.7416076660156,282.8114318847656,295.2449645996094,298.2069091796875,293.1499938964844,293.1499938964844,280.04998779296875,37109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622702956199646,1.0,0.0,0.0,3.6117043495178223,3.611728191375733,8.70397570906789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.49609375,0.0,1499.1904296875,1895.4371337890625,0.0,3050.298828125,0.897531270980835,1.0,0.0,3.0,1.0,0.0
12402540,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.7279757261276245,0.2596849501132965,0.2369425445795059,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.9990000128746032,0.8136725425720215,0.6514553427696228,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7684292197227478,0.3091062009334564,0.218323215842247,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.7647836208343506,0.3042770624160766,0.2914114594459533,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6377439498901367,0.1744032204151153,0.8019936680793762,284.5767517089844,284.95001220703125,298.0650329589844,292.2880554199219,297.3819885253906,297.1822814941406,284.5805053710937,1.0,0.5293316841125488,0.1769362390041351,0.1769362390041351,1.0,1.0,-2.641314744949341,0.243802323937416,2.397512435913086,-0.3522430062294006,0.8752450942993164,0.8752450942993164,0.0,158.85452270507812,169.0,45394.51171875,0.0,1766.6458740234375,1.0,280.0412902832031,283.0659484863281,295.24774169921875,298.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,36811.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516827821731567,1.0,0.0,0.0,3.5803589820861816,3.5803825855255127,8.553550969736534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.96435546875,0.0,1463.0135498046875,1895.4371337890625,0.0,2951.034423828125,0.8903405070304871,1.0,0.0,3.0,1.0,0.0
12402600,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.7279757261276245,0.2596849501132965,0.2369425445795059,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.9990000128746032,0.8136725425720215,0.6514553427696228,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7684292197227478,0.3091062009334564,0.218323215842247,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.7647836208343506,0.3042770624160766,0.2914114594459533,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6377439498901367,0.1744032204151153,0.8019936680793762,284.5767517089844,284.95001220703125,298.0650329589844,292.2880554199219,297.3819885253906,297.1822814941406,284.5805053710937,1.0,0.5293316841125488,0.1769362390041351,0.1769362390041351,1.0,1.0,-2.641314744949341,0.243802323937416,2.397512435913086,-0.3522430062294006,0.8752450942993164,0.8752450942993164,0.0,158.85452270507812,169.0,45394.51171875,0.0,1766.6458740234375,1.0,280.0412902832031,283.0659484863281,295.24774169921875,298.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,36811.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516827821731567,1.0,0.0,0.0,3.5803589820861816,3.5803825855255127,8.553550969736534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.96435546875,0.0,1463.0135498046875,1895.4371337890625,0.0,2951.034423828125,0.8903405070304871,1.0,0.0,3.0,1.0,0.0
12402660,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7286144495010376,0.2617473304271698,0.2387788593769073,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9990000128746032,0.819054365158081,0.6546395421028137,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7704848647117615,0.3131930828094482,0.2211431562900543,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.765609622001648,0.3068218529224396,0.2937869131565094,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.6389474272727966,0.176360085606575,0.8107027411460876,284.8133239746094,284.95001220703125,298.0462646484375,292.2822265625,297.3921813964844,297.2008972167969,284.8168640136719,1.0,0.5333614349365234,0.1801197081804275,0.1801197081804275,1.0,1.0,-2.664052963256836,0.2530259191989898,2.411026954650879,-0.3482133746147156,0.875282883644104,0.875282883644104,0.0,160.75228881835938,172.0,44385.63671875,0.0,1808.838623046875,1.0,280.341064453125,283.3140869140625,295.2485656738281,298.0776062011719,293.1499938964844,293.1499938964844,280.6499938964844,36467.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424894213676453,1.0,0.0,0.0,3.561856985092163,3.561880350112915,8.465376595268026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.01806640625,0.0,1440.7099609375,1895.4371337890625,0.0,2864.982666015625,0.8859723806381226,1.0,0.0,3.0,1.0,0.0
12402720,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7286144495010376,0.2617473304271698,0.2387788593769073,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9990000128746032,0.819054365158081,0.6546395421028137,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7704848647117615,0.3131930828094482,0.2211431562900543,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.765609622001648,0.3068218529224396,0.2937869131565094,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.6389474272727966,0.176360085606575,0.8107027411460876,284.8133239746094,284.95001220703125,298.0462646484375,292.2822265625,297.3921813964844,297.2008972167969,284.8168640136719,1.0,0.5333614349365234,0.1801197081804275,0.1801197081804275,1.0,1.0,-2.664052963256836,0.2530259191989898,2.411026954650879,-0.3482133746147156,0.875282883644104,0.875282883644104,0.0,160.75228881835938,172.0,44385.63671875,0.0,1808.838623046875,1.0,280.341064453125,283.3140869140625,295.2485656738281,298.0776062011719,293.1499938964844,293.1499938964844,280.6499938964844,36467.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424894213676453,1.0,0.0,0.0,3.561856985092163,3.561880350112915,8.465376595268026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.01806640625,0.0,1440.7099609375,1895.4371337890625,0.0,2864.982666015625,0.8859723806381226,1.0,0.0,3.0,1.0,0.0
12402780,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7292609214782715,0.2639757990837097,0.2407831251621246,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8247513771057129,0.6582375764846802,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7725818753242493,0.3175441324710846,0.2241595238447189,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7664493918418884,0.3095667958259582,0.2963743209838867,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6402391195297241,0.178500548005104,0.8203275203704834,285.0436706542969,284.95001220703125,298.0269775390625,292.2759704589844,297.40234375,297.2196655273437,285.04693603515625,1.0,0.5378106236457825,0.1833031922578811,0.1833031922578811,1.0,1.0,-2.689082384109497,0.2628565728664398,2.4262259006500244,-0.3440882265567779,0.8783490061759949,0.8783490061759949,0.0,162.88853454589844,175.0,43446.00390625,0.0,1856.219970703125,1.0,280.6409606933594,283.55535888671875,295.246337890625,298.0173645019531,293.1499938964844,293.1499938964844,280.95001220703125,36105.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340727686882019,1.0,0.0,0.0,3.5569403171539307,3.5569634437561035,8.442021339760686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.4462890625,0.0,1432.8450927734375,1895.4371337890625,0.0,2786.390869140625,0.8846122026443481,1.0,0.0,3.0,1.0,0.0
12402840,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7292609214782715,0.2639757990837097,0.2407831251621246,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8247513771057129,0.6582375764846802,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7725818753242493,0.3175441324710846,0.2241595238447189,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7664493918418884,0.3095667958259582,0.2963743209838867,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6402391195297241,0.178500548005104,0.8203275203704834,285.0436706542969,284.95001220703125,298.0269775390625,292.2759704589844,297.40234375,297.2196655273437,285.04693603515625,1.0,0.5378106236457825,0.1833031922578811,0.1833031922578811,1.0,1.0,-2.689082384109497,0.2628565728664398,2.4262259006500244,-0.3440882265567779,0.8783490061759949,0.8783490061759949,0.0,162.88853454589844,175.0,43446.00390625,0.0,1856.219970703125,1.0,280.6409606933594,283.55535888671875,295.246337890625,298.0173645019531,293.1499938964844,293.1499938964844,280.95001220703125,36105.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340727686882019,1.0,0.0,0.0,3.5569403171539307,3.5569634437561035,8.442021339760686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.4462890625,0.0,1432.8450927734375,1895.4371337890625,0.0,2786.390869140625,0.8846122026443481,1.0,0.0,3.0,1.0,0.0
12402900,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.7295350432395935,0.2651252150535583,0.2418039739131927,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.9990000128746032,0.8276699781417847,0.6602226495742798,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7735911011695862,0.3197857141494751,0.2257061153650283,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.7668254971504211,0.3109865188598633,0.297705203294754,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.6408714056015015,0.1796142309904098,0.825339138507843,285.1983947753906,284.95001220703125,298.0171813964844,292.2726745605469,297.4071655273437,297.22869873046875,285.21002197265625,1.0,0.5401582717895508,0.1848949193954467,0.1848949193954467,1.0,1.0,-2.702173948287964,0.2679632604122162,2.434210777282715,-0.3419612348079681,0.8814955353736877,0.8814955353736877,0.0,164.0485076904297,175.0,42533.36328125,0.0,1881.502197265625,1.0,280.89617919921875,283.7309875488281,295.2213439941406,297.8896179199219,293.1499938964844,293.1499938964844,280.95001220703125,35912.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278772830963135,1.0,0.0,0.0,3.559347152709961,3.559370279312134,8.453449709122651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.140625,0.0,1433.99560546875,1895.4371337890625,0.0,2728.69384765625,0.8850441575050354,1.0,0.0,3.0,1.0,0.0
