time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402960,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7299156785011292,0.2663469612598419,0.242922767996788,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.9990000128746032,0.8307052850723267,0.6621553301811218,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7747112512588501,0.3221127688884735,0.2273369878530502,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7672982215881348,0.3124772310256958,0.2991277873516083,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.6415907144546509,0.180783212184906,0.8306505084037781,285.2675170898437,284.95001220703125,298.0072631835937,292.2693176269531,297.41217041015625,297.23809814453125,285.2704772949219,1.0,0.5425859689712524,0.18637415766716,0.18637415766716,1.0,1.0,-2.7158918380737305,0.273042768239975,2.4428491592407227,-0.3400064706802368,0.8843554258346558,0.8843554258346558,0.0,165.21630859375,178.0,42565.94140625,0.0,1908.001953125,1.0,280.9410400390625,283.7899169921875,295.2422180175781,297.9588928222656,293.1499938964844,293.1499938964844,281.25,35745.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261359333992004,1.0,0.0,0.0,3.565541982650757,3.5655651092529297,8.482900852868624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.3193359375,0.0,1439.3572998046875,1895.4371337890625,0.0,2712.5048828125,0.8862653970718384,1.0,0.0,3.0,1.0,0.0
12403020,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.7306035161018372,0.2688523828983307,0.2451870143413543,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.9990000128746032,0.8368969559669495,0.6662871241569519,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.776888370513916,0.32687708735466,0.2306563854217529,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7681798934936523,0.3155369460582733,0.3020290434360504,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.6430012583732605,0.1831846982240677,0.841545045375824,285.4848937988281,284.95001220703125,297.98712158203125,292.26226806640625,297.42144775390625,297.2559509277344,285.4875793457031,1.0,0.5476163029670715,0.1893326342105865,0.1893326342105865,1.0,1.0,-2.7441444396972656,0.2835020422935486,2.4606423377990723,-0.3359759449958801,0.8932187557220459,0.8932187557220459,0.0,167.6896514892578,181.0,41736.03515625,0.0,1963.625732421875,1.0,281.2411193847656,284.01806640625,295.2372741699219,297.9028015136719,293.1499938964844,293.1499938964844,281.54998779296875,35403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185650110244751,1.0,0.0,0.0,3.5869736671447754,3.586996793746948,8.585184900766762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.40087890625,0.0,1459.787841796875,1895.4371337890625,0.0,2642.280029296875,0.8907997608184814,1.0,0.0,3.0,1.0,0.0
12403080,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.7306035161018372,0.2688523828983307,0.2451870143413543,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.9990000128746032,0.8368969559669495,0.6662871241569519,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.776888370513916,0.32687708735466,0.2306563854217529,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7681798934936523,0.3155369460582733,0.3020290434360504,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.6430012583732605,0.1831846982240677,0.841545045375824,285.4848937988281,284.95001220703125,297.98712158203125,292.26226806640625,297.42144775390625,297.2559509277344,285.4875793457031,1.0,0.5476163029670715,0.1893326342105865,0.1893326342105865,1.0,1.0,-2.7441444396972656,0.2835020422935486,2.4606423377990723,-0.3359759449958801,0.8932187557220459,0.8932187557220459,0.0,167.6896514892578,181.0,41736.03515625,0.0,1963.625732421875,1.0,281.2411193847656,284.01806640625,295.2372741699219,297.9028015136719,293.1499938964844,293.1499938964844,281.54998779296875,35403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185650110244751,1.0,0.0,0.0,3.5869736671447754,3.586996793746948,8.585184900766762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.40087890625,0.0,1459.787841796875,1895.4371337890625,0.0,2642.280029296875,0.8907997608184814,1.0,0.0,3.0,1.0,0.0
12403140,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7310606837272644,0.2706200778484344,0.2467481046915054,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.9990000128746032,0.8411799669265747,0.6691693067550659,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7783403396606445,0.330174058675766,0.2329301685094833,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.7687627077102661,0.3176659345626831,0.3040228188037872,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.6439507007598877,0.184850737452507,0.8490451574325562,285.66650390625,284.95001220703125,297.9734802246094,292.25738525390625,297.42724609375,297.26739501953125,285.6728820800781,1.0,0.5510913133621216,0.1913105696439743,0.1913105696439743,1.0,1.0,-2.763624906539917,0.2907400131225586,2.4728848934173584,-0.3331714868545532,0.9012256860733032,0.9012256860733032,0.0,169.41835021972656,181.0,40853.2890625,0.0,2002.666748046875,1.0,281.521240234375,284.2163391113281,295.2136535644531,297.7986145019531,293.1499938964844,293.1499938964844,281.54998779296875,35171.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115010857582092,1.0,0.0,0.0,3.6079964637756334,3.6080198287963854,8.68611323312507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.201171875,0.0,1480.8095703125,1895.4371337890625,0.0,2577.0234375,0.8953514695167542,1.0,0.0,3.0,1.0,0.0
12403200,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7313594222068787,0.2715082168579101,0.24758280813694,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.9990000128746032,0.8433164358139038,0.6705432534217834,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.779130756855011,0.3318252861499786,0.2341055274009704,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.7691150307655334,0.3187349140644073,0.3050634860992431,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.6444762945175171,0.1856909543275833,0.8529286980628967,285.6968994140625,284.95001220703125,297.9666442871094,292.2549133300781,297.42999267578125,297.27294921875,285.6993103027344,1.0,0.552849292755127,0.1922910958528518,0.1922910958528518,1.0,1.0,-2.773609161376953,0.2944286167621612,2.4791805744171143,-0.3317518234252929,0.904874622821808,0.904874622821808,0.0,170.2711181640625,184.0,40943.84765625,0.0,2022.70361328125,1.0,281.5414123535156,284.2410583496094,295.2314147949219,297.8484191894531,293.1499938964844,293.1499938964844,281.25,35091.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112606406211853,1.0,0.0,0.0,3.62009859085083,3.620122194290161,8.744481760913914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.00439453125,0.0,1493.4169921875,1895.4371337890625,0.0,2574.8076171875,0.8979803919792175,1.0,0.0,3.0,1.0,0.0
12403260,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7309512495994568,0.2728412449359894,0.2492793500423431,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.9990000128746032,0.8475454449653625,0.6763624548912048,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7801952362060547,0.3356024622917175,0.2370853424072265,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7689637541770935,0.3208816647529602,0.3075305223464966,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.6450318098068237,0.187489315867424,0.8626119494438171,285.5345153808594,284.95001220703125,297.9458312988281,292.2472839355469,297.4292297363281,297.2781677246094,285.533447265625,1.0,0.5580829381942749,0.1950527876615524,0.1950527876615524,1.0,1.0,-2.800831079483032,0.3048250377178192,2.49600601196289,-0.3274709582328796,0.911379098892212,0.911379098892212,0.0,173.3599853515625,187.0,42582.87890625,0.0,2081.60693359375,1.0,281.2579040527344,284.0473022460937,295.31329345703125,298.0981750488281,293.1499938964844,293.1499938964844,280.95001220703125,35154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288641571998596,1.0,0.0,0.0,3.6523866653442383,3.652410507202149,8.901163823793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.7060546875,0.0,1529.4974365234375,1895.4371337890625,0.0,2737.87451171875,0.9052193760871888,1.0,0.0,3.0,1.0,0.0
12403320,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7309512495994568,0.2728412449359894,0.2492793500423431,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.9990000128746032,0.8475454449653625,0.6763624548912048,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7801952362060547,0.3356024622917175,0.2370853424072265,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7689637541770935,0.3208816647529602,0.3075305223464966,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.6450318098068237,0.187489315867424,0.8626119494438171,285.5345153808594,284.95001220703125,297.9458312988281,292.2472839355469,297.4292297363281,297.2781677246094,285.533447265625,1.0,0.5580829381942749,0.1950527876615524,0.1950527876615524,1.0,1.0,-2.800831079483032,0.3048250377178192,2.49600601196289,-0.3274709582328796,0.911379098892212,0.911379098892212,0.0,173.3599853515625,187.0,42582.87890625,0.0,2081.60693359375,1.0,281.2579040527344,284.0473022460937,295.31329345703125,298.0981750488281,293.1499938964844,293.1499938964844,280.95001220703125,35154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288641571998596,1.0,0.0,0.0,3.6523866653442383,3.652410507202149,8.901163823793468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.7060546875,0.0,1529.4974365234375,1895.4371337890625,0.0,2737.87451171875,0.9052193760871888,1.0,0.0,3.0,1.0,0.0
12403380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.728485643863678,0.2728243768215179,0.2496226727962494,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9990000128746032,0.8491508960723877,0.6847617030143738,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7791962623596191,0.3381641507148742,0.2391286045312881,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7668271660804749,0.3218114972114563,0.3087722063064575,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.6436622142791748,0.1882330477237701,0.867628812789917,285.3451843261719,284.95001220703125,297.9247741699219,292.2394104003906,297.4185485839844,297.2705993652344,285.34381103515625,1.0,0.5629011392593384,0.1978144645690918,0.1978144645690918,1.0,1.0,-2.821321487426758,0.3142088055610657,2.507112741470337,-0.3227063417434692,0.9151023030281068,0.9151023030281068,0.0,177.17019653320312,190.0,44170.53125,0.0,2133.7392578125,1.0,280.9580993652344,283.8314819335937,295.3135986328125,298.2162780761719,293.1499938964844,293.1499938964844,280.6499938964844,35329.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470110893249512,1.0,0.0,0.0,3.677997350692749,3.6780214309692383,9.026431939673784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.7705078125,0.0,1559.4852294921875,1895.4371337890625,0.0,2907.283935546875,0.9110687971115112,1.0,0.0,3.0,1.0,0.0
12403440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.728485643863678,0.2728243768215179,0.2496226727962494,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9990000128746032,0.8491508960723877,0.6847617030143738,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7791962623596191,0.3381641507148742,0.2391286045312881,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7668271660804749,0.3218114972114563,0.3087722063064575,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.6436622142791748,0.1882330477237701,0.867628812789917,285.3451843261719,284.95001220703125,297.9247741699219,292.2394104003906,297.4185485839844,297.2705993652344,285.34381103515625,1.0,0.5629011392593384,0.1978144645690918,0.1978144645690918,1.0,1.0,-2.821321487426758,0.3142088055610657,2.507112741470337,-0.3227063417434692,0.9151023030281068,0.9151023030281068,0.0,177.17019653320312,190.0,44170.53125,0.0,2133.7392578125,1.0,280.9580993652344,283.8314819335937,295.3135986328125,298.2162780761719,293.1499938964844,293.1499938964844,280.6499938964844,35329.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470110893249512,1.0,0.0,0.0,3.677997350692749,3.6780214309692383,9.026431939673784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.7705078125,0.0,1559.4852294921875,1895.4371337890625,0.0,2907.283935546875,0.9110687971115112,1.0,0.0,3.0,1.0,0.0
12403500,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.7269028425216675,0.2725681960582733,0.2495438456535339,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9990000128746032,0.8492790460586548,0.6893887519836426,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7783364057540894,0.3391946852207184,0.2399647682905197,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7653907537460327,0.3220025897026062,0.3091161251068115,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.6425299048423767,0.1883071064949035,0.8687487244606018,285.2038269042969,284.95001220703125,297.9141540527344,292.2353820800781,297.4111022949219,297.2640686035156,285.1944274902344,1.0,0.5651152729988098,0.199195310473442,0.199195310473442,1.0,1.0,-2.829554319381714,0.3185993731021881,2.5109548568725586,-0.3201868236064911,0.9154343605041504,0.9154343605041504,0.0,179.17388916015625,190.0,45415.453125,0.0,2157.152587890625,1.0,280.7004089355469,283.6624450683594,295.3262634277344,298.3565368652344,293.1499938964844,293.1499938964844,280.6499938964844,35447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569628000259399,1.0,0.0,0.0,3.687954187393189,3.687978506088257,9.07537014427362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.12890625,0.0,1571.6297607421875,1895.4371337890625,0.0,3000.5234375,0.913347065448761,1.0,0.0,3.0,1.0,0.0
12403560,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.725073516368866,0.2721653580665588,0.249280571937561,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.9990000128746032,0.8489936590194702,0.6942951083183289,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7772177457809448,0.3400683999061584,0.2406523674726486,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7637057900428772,0.3220267593860626,0.3092590570449829,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.6411048769950867,0.1881938576698303,0.8689182996749878,285.1512451171875,284.95001220703125,297.9034729003906,292.2312927246094,297.4024353027344,297.2560119628906,285.1498413085937,1.0,0.5671829581260681,0.2005252838134765,0.2005252838134765,1.0,1.0,-2.836338996887207,0.3226599991321563,2.513679027557373,-0.3176735937595367,0.9162007570266724,0.9162007570266724,0.0,181.23980712890625,193.0,45651.14453125,0.0,2178.5419921875,1.0,280.6578369140625,283.6134338378906,295.2925109863281,298.2902526855469,293.1499938964844,293.1499938964844,280.3500061035156,35552.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861818253993988,1.0,0.0,0.0,3.695356369018554,3.695380687713623,9.111836902775394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.92724609375,0.0,1580.825439453125,1895.4371337890625,0.0,3046.05908203125,0.9151070713996888,1.0,0.0,3.0,1.0,0.0
12403620,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7212629318237305,0.2711438536643982,0.2485757619142532,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.8475909233093262,0.7041402459144592,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7748297452926636,0.3415619730949402,0.2418608367443084,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7601767182350159,0.321795105934143,0.309279203414917,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.637895405292511,0.1875954121351242,0.8675011396408081,284.9562072753906,284.95001220703125,297.8819885253906,292.2230224609375,297.3838195800781,297.2382202148437,284.95477294921875,1.0,0.5709320902824402,0.2031852304935455,0.2031852304935455,1.0,1.0,-2.8471016883850098,0.3303382992744446,2.516763210296631,-0.3124798238277435,0.9146842956542968,0.9146842956542968,0.0,185.31871032714844,196.0,47030.90234375,0.0,2216.547119140625,1.0,280.3578186035156,283.3958740234375,295.2725830078125,298.35546875,293.1499938964844,293.1499938964844,280.04998779296875,35801.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741270303726196,1.0,0.0,0.0,3.7034878730773926,3.703512191772461,9.151981430477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.31103515625,0.0,1591.9852294921875,1895.4371337890625,0.0,3161.520263671875,0.9170955419540404,1.0,0.0,3.0,1.0,0.0
12403680,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7212629318237305,0.2711438536643982,0.2485757619142532,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.8475909233093262,0.7041402459144592,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7748297452926636,0.3415619730949402,0.2418608367443084,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7601767182350159,0.321795105934143,0.309279203414917,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.637895405292511,0.1875954121351242,0.8675011396408081,284.9562072753906,284.95001220703125,297.8819885253906,292.2230224609375,297.3838195800781,297.2382202148437,284.95477294921875,1.0,0.5709320902824402,0.2031852304935455,0.2031852304935455,1.0,1.0,-2.8471016883850098,0.3303382992744446,2.516763210296631,-0.3124798238277435,0.9146842956542968,0.9146842956542968,0.0,185.31871032714844,196.0,47030.90234375,0.0,2216.547119140625,1.0,280.3578186035156,283.3958740234375,295.2725830078125,298.35546875,293.1499938964844,293.1499938964844,280.04998779296875,35801.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741270303726196,1.0,0.0,0.0,3.7034878730773926,3.703512191772461,9.151981430477464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.31103515625,0.0,1591.9852294921875,1895.4371337890625,0.0,3161.520263671875,0.9170955419540404,1.0,0.0,3.0,1.0,0.0
12403740,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7172473669052124,0.2698724865913391,0.2476285547018051,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.8452393412590027,0.7139192819595337,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7722936868667603,0.3427680730819702,0.242852970957756,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7565144300460815,0.3212576806545257,0.308985561132431,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6343390941619873,0.186595618724823,0.8641335368156433,284.7615661621094,284.95001220703125,297.8603820800781,292.2146301269531,297.3641357421875,297.2190856933594,284.7601623535156,1.0,0.5742003321647644,0.2058451622724533,0.2058451622724533,1.0,1.0,-2.854511260986328,0.3374914526939392,2.517019748687744,-0.3070746660232544,0.9105709195137024,0.9105709195137024,0.0,189.29969787597656,199.0,48314.93359375,0.0,2248.56201171875,1.0,280.05780029296875,283.1800231933594,295.2565002441406,298.4188232421875,293.1499938964844,293.1499938964844,279.75,36068.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884701728821,1.0,0.0,0.0,3.701721668243408,3.701746225357056,9.143254828813953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8544921875,0.0,1591.9947509765625,1895.4371337890625,0.0,3262.374755859375,0.916878342628479,1.0,0.0,3.0,1.0,0.0
12403800,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7172473669052124,0.2698724865913391,0.2476285547018051,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.8452393412590027,0.7139192819595337,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7722936868667603,0.3427680730819702,0.242852970957756,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7565144300460815,0.3212576806545257,0.308985561132431,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.6343390941619873,0.186595618724823,0.8641335368156433,284.7615661621094,284.95001220703125,297.8603820800781,292.2146301269531,297.3641357421875,297.2190856933594,284.7601623535156,1.0,0.5742003321647644,0.2058451622724533,0.2058451622724533,1.0,1.0,-2.854511260986328,0.3374914526939392,2.517019748687744,-0.3070746660232544,0.9105709195137024,0.9105709195137024,0.0,189.29969787597656,199.0,48314.93359375,0.0,2248.56201171875,1.0,280.05780029296875,283.1800231933594,295.2565002441406,298.4188232421875,293.1499938964844,293.1499938964844,279.75,36068.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884701728821,1.0,0.0,0.0,3.701721668243408,3.701746225357056,9.143254828813953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8544921875,0.0,1591.9947509765625,1895.4371337890625,0.0,3262.374755859375,0.916878342628479,1.0,0.0,3.0,1.0,0.0
12403860,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.7130784392356873,0.2684138119220733,0.2465003132820129,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.9990000128746032,0.8421065211296082,0.7234811186790466,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.7697263956069946,0.3437584340572357,0.2436833679676056,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.7528409361839294,0.3204932510852813,0.3084611594676971,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699157714844,0.6305938959121704,0.1853008419275283,0.8593316078186035,284.5690002441406,284.95001220703125,297.83868408203125,292.2061462402344,297.3442077636719,297.1996459960937,284.5677185058594,1.0,0.5770543217658997,0.2085050791501999,0.2085050791501999,1.0,1.0,-2.859246253967285,0.3442221581935882,2.515023946762085,-0.301503837108612,0.9039015769958496,0.9039015769958496,0.0,193.1477966308593,187.0,49505.22265625,0.0,2275.445556640625,1.0,279.7578430175781,282.96728515625,295.2425842285156,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,36351.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945521116256714,1.0,0.0,0.0,3.689450263977051,3.689474582672119,9.082733640752848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.806640625,0.0,1580.1636962890625,1895.4371337890625,0.0,3352.75146484375,0.9143207669258118,1.0,0.0,3.0,1.0,0.0
12403920,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.7130784392356873,0.2684138119220733,0.2465003132820129,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686950683594,0.9990000128746032,0.8421065211296082,0.7234811186790466,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56915283203125,0.7697263956069946,0.3437584340572357,0.2436833679676056,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.7528409361839294,0.3204932510852813,0.3084611594676971,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699157714844,0.6305938959121704,0.1853008419275283,0.8593316078186035,284.5690002441406,284.95001220703125,297.83868408203125,292.2061462402344,297.3442077636719,297.1996459960937,284.5677185058594,1.0,0.5770543217658997,0.2085050791501999,0.2085050791501999,1.0,1.0,-2.859246253967285,0.3442221581935882,2.515023946762085,-0.301503837108612,0.9039015769958496,0.9039015769958496,0.0,193.1477966308593,187.0,49505.22265625,0.0,2275.445556640625,1.0,279.7578430175781,282.96728515625,295.2425842285156,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,36351.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945521116256714,1.0,0.0,0.0,3.689450263977051,3.689474582672119,9.082733640752848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.806640625,0.0,1580.1636962890625,1895.4371337890625,0.0,3352.75146484375,0.9143207669258118,1.0,0.0,3.0,1.0,0.0
12403980,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7122620344161987,0.266770601272583,0.245048388838768,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.9990000128746032,0.8391053676605225,0.7216940522193909,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.7709622979164124,0.3445369899272918,0.2442439645528793,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.7527329325675964,0.3195080757141113,0.3075624108314514,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.6295296549797058,0.1837735325098037,0.8525919914245605,284.3676452636719,284.95001220703125,297.8169250488281,292.19757080078125,297.3241577148437,297.1801147460937,284.3655700683594,1.0,0.574413001537323,0.2111649960279464,0.2111649960279464,1.0,1.0,-2.846869945526123,0.347677618265152,2.499192237854004,-0.2951436936855316,0.8945123553276062,0.8945123553276062,0.0,192.00250244140625,175.0,50438.1953125,0.0,2248.463623046875,1.0,279.4580078125,282.7497863769531,295.22833251953125,298.529052734375,293.1499938964844,293.1499938964844,279.75,36663.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031071066856384,1.0,0.0,0.0,3.665710926055908,3.6657350063323975,8.96622623258736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10693359375,0.0,1555.7069091796875,1895.4371337890625,0.0,3432.529541015625,0.9092193841934204,1.0,0.0,3.0,1.0,0.0
12404040,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7122620344161987,0.266770601272583,0.245048388838768,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.9990000128746032,0.8391053676605225,0.7216940522193909,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.7709622979164124,0.3445369899272918,0.2442439645528793,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.7527329325675964,0.3195080757141113,0.3075624108314514,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.6295296549797058,0.1837735325098037,0.8525919914245605,284.3676452636719,284.95001220703125,297.8169250488281,292.19757080078125,297.3241577148437,297.1801147460937,284.3655700683594,1.0,0.574413001537323,0.2111649960279464,0.2111649960279464,1.0,1.0,-2.846869945526123,0.347677618265152,2.499192237854004,-0.2951436936855316,0.8945123553276062,0.8945123553276062,0.0,192.00250244140625,175.0,50438.1953125,0.0,2248.463623046875,1.0,279.4580078125,282.7497863769531,295.22833251953125,298.529052734375,293.1499938964844,293.1499938964844,279.75,36663.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031071066856384,1.0,0.0,0.0,3.665710926055908,3.6657350063323975,8.96622623258736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10693359375,0.0,1555.7069091796875,1895.4371337890625,0.0,3432.529541015625,0.9092193841934204,1.0,0.0,3.0,1.0,0.0
12404100,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48565673828125,0.7131010293960571,0.266355961561203,0.2443742454051971,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.489990234375,0.9990000128746032,0.8389379382133484,0.7171728610992432,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.7729305028915405,0.3453180193901062,0.244556188583374,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.7539131045341492,0.3193212449550628,0.3071204721927643,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823913574219,0.6299670934677124,0.1832219511270523,0.849134624004364,284.4881286621094,284.95001220703125,297.8060302734375,292.1932983398437,297.3173217773437,297.17437744140625,284.4965209960937,1.0,0.5717576742172241,0.2124949693679809,0.2124949693679809,1.0,1.0,-2.8363163471221924,0.3485494554042816,2.487766742706299,-0.2919648885726928,0.892569363117218,0.892569363117218,0.0,189.86837768554688,175.0,49173.16015625,0.0,2220.04248046875,1.0,279.7015686035156,282.901123046875,295.1530456542969,298.2797241210937,293.1499938964844,293.1499938964844,279.75,36649.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953343629837036,1.0,0.0,0.0,3.653021335601807,3.653045415878296,8.904257242647873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.80712890625,0.0,1541.396240234375,1895.4371337890625,0.0,3360.055908203125,0.9064346551895142,1.0,0.0,3.0,1.0,0.0
12404160,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.7152199745178223,0.2664008140563965,0.2441477328538894,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328369140625,0.9990000128746032,0.8400473594665527,0.7100739479064941,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.7762367725372314,0.3465509414672851,0.2452076971530914,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.7563031315803528,0.3195339739322662,0.3070580065250397,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.6314350962638855,0.1830165684223175,0.8470059633255005,284.5326232910156,284.95001220703125,297.795166015625,292.1889953613281,297.3143615722656,297.17364501953125,284.53350830078125,1.0,0.5685193538665771,0.2138671427965164,0.2138671427965164,1.0,1.0,-2.825661420822144,0.3494783341884613,2.4761831760406494,-0.2887310683727264,0.8902795314788818,0.8902795314788818,0.0,186.76129150390625,178.0,48843.0390625,0.0,2186.94970703125,1.0,279.7422180175781,282.94488525390625,295.14404296875,298.2780456542969,293.1499938964844,293.1499938964844,280.04998779296875,36613.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902119994163513,1.0,0.0,0.0,3.642065763473511,3.642089605331421,8.850928452375229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.974609375,0.0,1528.9376220703125,1895.4371337890625,0.0,3312.1904296875,0.9039352536201476,1.0,0.0,3.0,1.0,0.0
12404220,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.718394935131073,0.2672818005084991,0.2445844262838363,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9990000128746032,0.844342052936554,0.7016255259513855,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.781569242477417,0.3498398959636688,0.2472126632928848,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7598899006843567,0.3207330703735351,0.3078213930130005,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.6338313817977905,0.1834499686956405,0.8470941185951233,284.7279968261719,284.95001220703125,297.7734375,292.1804504394531,297.31549072265625,297.1813049316406,284.7298889160156,1.0,0.5660221576690674,0.2166114896535873,0.2166114896535873,1.0,1.0,-2.819443464279175,0.3543368279933929,2.46510648727417,-0.2828871011734009,0.8888906836509705,0.8888906836509705,0.0,183.32460021972656,181.0,47421.27734375,0.0,2159.925048828125,1.0,280.0416259765625,283.1644897460937,295.1243896484375,298.14898681640625,293.1499938964844,293.1499938964844,280.3500061035156,36433.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759752511978149,1.0,0.0,0.0,3.625105619430542,3.625129461288452,8.768687393967411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8056640625,0.0,1508.869873046875,1895.4371337890625,0.0,3178.851806640625,0.9000353217124939,1.0,0.0,3.0,1.0,0.0
12404280,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.718394935131073,0.2672818005084991,0.2445844262838363,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.9990000128746032,0.844342052936554,0.7016255259513855,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.781569242477417,0.3498398959636688,0.2472126632928848,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7598899006843567,0.3207330703735351,0.3078213930130005,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.6338313817977905,0.1834499686956405,0.8470941185951233,284.7279968261719,284.95001220703125,297.7734375,292.1804504394531,297.31549072265625,297.1813049316406,284.7298889160156,1.0,0.5660221576690674,0.2166114896535873,0.2166114896535873,1.0,1.0,-2.819443464279175,0.3543368279933929,2.46510648727417,-0.2828871011734009,0.8888906836509705,0.8888906836509705,0.0,183.32460021972656,181.0,47421.27734375,0.0,2159.925048828125,1.0,280.0416259765625,283.1644897460937,295.1243896484375,298.14898681640625,293.1499938964844,293.1499938964844,280.3500061035156,36433.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759752511978149,1.0,0.0,0.0,3.625105619430542,3.625129461288452,8.768687393967411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8056640625,0.0,1508.869873046875,1895.4371337890625,0.0,3178.851806640625,0.9000353217124939,1.0,0.0,3.0,1.0,0.0
12404340,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7211463451385498,0.2688212394714355,0.245766133069992,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8497018814086914,0.6965402364730835,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7863427996635437,0.353841483592987,0.2498296201229095,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7629818320274353,0.322607934474945,0.3093729019165039,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.6363103985786438,0.1846688836812973,0.8514299988746643,284.9339599609375,284.95001220703125,297.7518005371094,292.17193603515625,297.3217163085937,297.1955871582031,284.9361572265625,1.0,0.5657737851142883,0.2193558365106582,0.2193558365106582,1.0,1.0,-2.824963331222534,0.3615907430648803,2.4633724689483643,-0.2771049439907074,0.8903331160545349,0.8903331160545349,0.0,181.6175079345703,184.0,46190.171875,0.0,2160.938720703125,1.0,280.3415222167969,283.389404296875,295.1236267089844,298.0655822753906,293.1499938964844,293.1499938964844,280.6499938964844,36182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637534379959106,1.0,0.0,0.0,3.6174821853637695,3.61750602722168,8.731846605769533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.87646484375,0.0,1498.641357421875,1895.4371337890625,0.0,3064.211669921875,0.8981626629829407,1.0,0.0,3.0,1.0,0.0
12404400,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7211463451385498,0.2688212394714355,0.245766133069992,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8497018814086914,0.6965402364730835,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7863427996635437,0.353841483592987,0.2498296201229095,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7629818320274353,0.322607934474945,0.3093729019165039,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.6363103985786438,0.1846688836812973,0.8514299988746643,284.9339599609375,284.95001220703125,297.7518005371094,292.17193603515625,297.3217163085937,297.1955871582031,284.9361572265625,1.0,0.5657737851142883,0.2193558365106582,0.2193558365106582,1.0,1.0,-2.824963331222534,0.3615907430648803,2.4633724689483643,-0.2771049439907074,0.8903331160545349,0.8903331160545349,0.0,181.6175079345703,184.0,46190.171875,0.0,2160.938720703125,1.0,280.3415222167969,283.389404296875,295.1236267089844,298.0655822753906,293.1499938964844,293.1499938964844,280.6499938964844,36182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637534379959106,1.0,0.0,0.0,3.6174821853637695,3.61750602722168,8.731846605769533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.87646484375,0.0,1498.641357421875,1895.4371337890625,0.0,3064.211669921875,0.8981626629829407,1.0,0.0,3.0,1.0,0.0
12404460,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7234275937080383,0.2707285583019256,0.2473645806312561,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.8554949164390564,0.6940200328826904,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7905399203300476,0.3582879304885864,0.2528205513954162,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7655616998672485,0.3248966932296753,0.3114014565944671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6386813521385193,0.1863554567098617,0.8583484888076782,285.1427917480469,284.95001220703125,297.7303161621094,292.1635437011719,297.3301696777344,297.2127380371094,285.1450500488281,1.0,0.5671975016593933,0.2220086604356765,0.2220086604356765,1.0,1.0,-2.8381967544555664,0.3703101873397827,2.467886447906494,-0.2715363502502441,0.8945824503898621,0.8945824503898621,0.0,181.1631774902344,187.0,45093.69140625,0.0,2181.009521484375,1.0,280.6414794921875,283.6144714355469,295.1238708496094,297.9961853027344,293.1499938964844,293.1499938964844,280.95001220703125,35895.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533565998077393,1.0,0.0,0.0,3.620556592941284,3.6205801963806152,8.746694675210165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1220703125,0.0,1499.8804931640625,1895.4371337890625,0.0,2966.718994140625,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
12404520,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7234275937080383,0.2707285583019256,0.2473645806312561,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.8554949164390564,0.6940200328826904,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7905399203300476,0.3582879304885864,0.2528205513954162,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7655616998672485,0.3248966932296753,0.3114014565944671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6386813521385193,0.1863554567098617,0.8583484888076782,285.1427917480469,284.95001220703125,297.7303161621094,292.1635437011719,297.3301696777344,297.2127380371094,285.1450500488281,1.0,0.5671975016593933,0.2220086604356765,0.2220086604356765,1.0,1.0,-2.8381967544555664,0.3703101873397827,2.467886447906494,-0.2715363502502441,0.8945824503898621,0.8945824503898621,0.0,181.1631774902344,187.0,45093.69140625,0.0,2181.009521484375,1.0,280.6414794921875,283.6144714355469,295.1238708496094,297.9961853027344,293.1499938964844,293.1499938964844,280.95001220703125,35895.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533565998077393,1.0,0.0,0.0,3.620556592941284,3.6205801963806152,8.746694675210165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1220703125,0.0,1499.8804931640625,1895.4371337890625,0.0,2966.718994140625,0.8986499905586243,1.0,0.0,3.0,1.0,0.0
12404580,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.725278913974762,0.2728760838508606,0.2492279112339019,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.9990000128746032,0.8614813089370728,0.6935140490531921,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7942087650299072,0.3630439043045044,0.2560674250125885,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7676718831062317,0.3274678587913513,0.3137504160404205,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.6408461332321167,0.1883254051208496,0.8668500185012817,285.3511962890625,284.95001220703125,297.708984375,292.1552734375,297.3393249511719,297.2308349609375,285.3534240722656,1.0,0.5698302984237671,0.2246614843606948,0.2246614843606948,1.0,1.0,-2.856766700744629,0.3802542388439178,2.4765124320983887,-0.265904039144516,0.9016106128692628,0.9016106128692628,0.0,181.66128540039065,190.0,44095.91796875,0.0,2214.9716796875,1.0,280.9415588378906,283.8375244140625,295.12176513671875,297.93182373046875,293.1499938964844,293.1499938964844,280.6499938964844,35598.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441616296768188,1.0,0.0,0.0,3.634721279144287,3.634745121002197,8.815268301987089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.64990234375,0.0,1513.24755859375,1895.4371337890625,0.0,2880.620849609375,0.9016090631484984,1.0,0.0,3.0,1.0,0.0
12404640,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.725278913974762,0.2728760838508606,0.2492279112339019,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.9990000128746032,0.8614813089370728,0.6935140490531921,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7942087650299072,0.3630439043045044,0.2560674250125885,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7676718831062317,0.3274678587913513,0.3137504160404205,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.6408461332321167,0.1883254051208496,0.8668500185012817,285.3511962890625,284.95001220703125,297.708984375,292.1552734375,297.3393249511719,297.2308349609375,285.3534240722656,1.0,0.5698302984237671,0.2246614843606948,0.2246614843606948,1.0,1.0,-2.856766700744629,0.3802542388439178,2.4765124320983887,-0.265904039144516,0.9016106128692628,0.9016106128692628,0.0,181.66128540039065,190.0,44095.91796875,0.0,2214.9716796875,1.0,280.9415588378906,283.8375244140625,295.12176513671875,297.93182373046875,293.1499938964844,293.1499938964844,280.6499938964844,35598.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441616296768188,1.0,0.0,0.0,3.634721279144287,3.634745121002197,8.815268301987089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.64990234375,0.0,1513.24755859375,1895.4371337890625,0.0,2880.620849609375,0.9016090631484984,1.0,0.0,3.0,1.0,0.0
12404700,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.7258388996124268,0.2735496461391449,0.2500781714916229,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9990000128746032,0.8637285232543945,0.6941468119621277,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7956323623657227,0.3650425970554352,0.2576417028903961,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.768366277217865,0.3284569084644317,0.3148858249187469,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.6416742205619812,0.189144104719162,0.8711349368095398,285.23419189453125,284.95001220703125,297.6983947753906,292.1512145996094,297.34100341796875,297.2361755371094,285.2259521484375,1.0,0.5714641809463501,0.225987896323204,0.225987896323204,1.0,1.0,-2.866957426071167,0.3854707777500152,2.481486558914185,-0.2629970908164978,0.9024048447608948,0.9024048447608948,0.0,182.2769927978516,190.0,45317.49609375,0.0,2235.43896484375,1.0,280.6988525390625,283.690185546875,295.1968688964844,298.1735534667969,293.1499938964844,293.1499938964844,280.6499938964844,35620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528884053230286,1.0,0.0,0.0,3.642286777496338,3.642310619354248,8.852003361425886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.9189453125,0.0,1521.76708984375,1895.4371337890625,0.0,2962.33154296875,0.9032593965530396,1.0,0.0,3.0,1.0,0.0
12404760,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7255592942237854,0.2737376689910888,0.2504501640796661,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9990000128746032,0.8650891184806824,0.6960455775260925,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.7961764931678772,0.3665879666805267,0.2588615417480469,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7682644128799438,0.3290413320064544,0.3156222105026245,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.6418297290802002,0.1896585822105407,0.8741757273674011,285.1893005371094,284.95001220703125,297.6878662109375,292.1471862792969,297.3390808105469,297.2367858886719,285.1882629394531,1.0,0.573159396648407,0.2271315902471542,0.2271315902471542,1.0,1.0,-2.87569546699524,0.3900173902511596,2.48567795753479,-0.260417491197586,0.9035040736198424,0.9035040736198424,0.0,183.31114196777344,193.0,45580.29296875,0.0,2255.568115234375,1.0,280.65789794921875,283.646728515625,295.1995849609375,298.1687927246094,293.1499938964844,293.1499938964844,280.3500061035156,35662.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589044809341431,1.0,0.0,0.0,3.648066997528076,3.6480908393859854,8.880121526999574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.4736328125,0.0,1528.497802734375,1895.4371337890625,0.0,3018.73095703125,0.9046065211296082,1.0,0.0,3.0,1.0,0.0
