time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404820,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7235177755355835,0.273303210735321,0.2503802180290222,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.8659297227859497,0.7021995186805725,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7957161068916321,0.3689024448394775,0.2607105076313019,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7665802240371704,0.3294481635093689,0.3163300156593323,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6407045125961304,0.1899755746126175,0.8771016597747803,285.00299072265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3290405273437,297.22998046875,285.00177001953125,1.0,0.5765458941459656,0.2294189631938934,0.2294189631938934,1.0,1.0,-2.8896024227142334,0.3983808755874634,2.49122166633606,-0.2551988959312439,0.902680277824402,0.902680277824402,0.0,186.135971069336,196.0,47019.54296875,0.0,2293.62646484375,1.0,280.35821533203125,283.4358215332031,295.20050048828125,298.2779541015625,293.1499938964844,293.1499938964844,280.04998779296875,35836.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742862939834595,1.0,0.0,0.0,3.654816865921021,3.6548409461975098,8.913012834455003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.46142578125,0.0,1537.308837890625,1895.4371337890625,0.0,3163.013671875,0.9062272906303406,1.0,0.0,3.0,1.0,0.0
12404880,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7235177755355835,0.273303210735321,0.2503802180290222,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.8659297227859497,0.7021995186805725,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7957161068916321,0.3689024448394775,0.2607105076313019,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7665802240371704,0.3294481635093689,0.3163300156593323,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6407045125961304,0.1899755746126175,0.8771016597747803,285.00299072265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3290405273437,297.22998046875,285.00177001953125,1.0,0.5765458941459656,0.2294189631938934,0.2294189631938934,1.0,1.0,-2.8896024227142334,0.3983808755874634,2.49122166633606,-0.2551988959312439,0.902680277824402,0.902680277824402,0.0,186.135971069336,196.0,47019.54296875,0.0,2293.62646484375,1.0,280.35821533203125,283.4358215332031,295.20050048828125,298.2779541015625,293.1499938964844,293.1499938964844,280.04998779296875,35836.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742862939834595,1.0,0.0,0.0,3.654816865921021,3.6548409461975098,8.913012834455003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.46142578125,0.0,1537.308837890625,1895.4371337890625,0.0,3163.013671875,0.9062272906303406,1.0,0.0,3.0,1.0,0.0
12404940,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7203121185302734,0.2722569108009338,0.2496657073497772,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.8649148344993591,0.7102010846138,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7940208315849304,0.3705602884292602,0.262048065662384,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7637019157409668,0.3291882574558258,0.3163391947746277,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.6382483839988708,0.1895402520895004,0.8764916062355042,284.8142395019531,284.95001220703125,297.646484375,292.1316833496094,297.31396484375,297.2165222167969,284.81298828125,1.0,0.5797246098518372,0.2317063361406326,0.2317063361406326,1.0,1.0,-2.899250268936157,0.4059227705001831,2.493327617645264,-0.2498574703931808,0.8993163704872131,0.8993163704872131,0.0,189.5221710205078,199.0,48354.046875,0.0,2327.26220703125,1.0,280.0581970214844,283.2243957519531,295.1822509765625,298.3463134765625,293.1499938964844,293.1499938964844,280.3500061035156,36062.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868657946586609,1.0,0.0,0.0,3.653189659118652,3.6532137393951416,8.905078630050411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.50634765625,0.0,1537.1917724609375,1895.4371337890625,0.0,3280.884765625,0.906014621257782,1.0,0.0,3.0,1.0,0.0
12405000,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7203121185302734,0.2722569108009338,0.2496657073497772,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.8649148344993591,0.7102010846138,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7940208315849304,0.3705602884292602,0.262048065662384,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7637019157409668,0.3291882574558258,0.3163391947746277,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.6382483839988708,0.1895402520895004,0.8764916062355042,284.8142395019531,284.95001220703125,297.646484375,292.1316833496094,297.31396484375,297.2165222167969,284.81298828125,1.0,0.5797246098518372,0.2317063361406326,0.2317063361406326,1.0,1.0,-2.899250268936157,0.4059227705001831,2.493327617645264,-0.2498574703931808,0.8993163704872131,0.8993163704872131,0.0,189.5221710205078,199.0,48354.046875,0.0,2327.26220703125,1.0,280.0581970214844,283.2243957519531,295.1822509765625,298.3463134765625,293.1499938964844,293.1499938964844,280.3500061035156,36062.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868657946586609,1.0,0.0,0.0,3.653189659118652,3.6532137393951416,8.905078630050411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.50634765625,0.0,1537.1917724609375,1895.4371337890625,0.0,3280.884765625,0.906014621257782,1.0,0.0,3.0,1.0,0.0
12405060,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7178112268447876,0.2723483145236969,0.2494671195745468,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.8651579022407532,0.7174575328826904,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7929972410202026,0.3732803761959076,0.2637326121330261,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7613864541053772,0.3297471702098846,0.3166526854038238,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6359814405441284,0.1894054412841797,0.8755654692649841,284.99560546875,284.95001220703125,297.6263122558594,292.1243591308594,297.30621337890625,297.2123107910156,284.9974365234375,1.0,0.5827800035476685,0.2339379340410232,0.2339379340410232,1.0,1.0,-2.9090168476104736,0.4134396910667419,2.495577096939087,-0.2446642816066742,0.9013592600822448,0.9013592600822448,0.0,192.6575927734375,202.0,47210.3046875,0.0,2360.07763671875,1.0,280.3422241210937,283.4267272949219,295.093017578125,298.1167907714844,293.1499938964844,293.1499938964844,280.04998779296875,35949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765403032302856,1.0,0.0,0.0,3.6541860103607178,3.654210090637207,8.909935900192067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.4375,0.0,1537.4512939453125,1895.4371337890625,0.0,3184.14990234375,0.9061903953552246,1.0,0.0,3.0,1.0,0.0
12405120,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7178112268447876,0.2723483145236969,0.2494671195745468,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.8651579022407532,0.7174575328826904,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7929972410202026,0.3732803761959076,0.2637326121330261,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7613864541053772,0.3297471702098846,0.3166526854038238,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6359814405441284,0.1894054412841797,0.8755654692649841,284.99560546875,284.95001220703125,297.6263122558594,292.1243591308594,297.30621337890625,297.2123107910156,284.9974365234375,1.0,0.5827800035476685,0.2339379340410232,0.2339379340410232,1.0,1.0,-2.9090168476104736,0.4134396910667419,2.495577096939087,-0.2446642816066742,0.9013592600822448,0.9013592600822448,0.0,192.6575927734375,202.0,47210.3046875,0.0,2360.07763671875,1.0,280.3422241210937,283.4267272949219,295.093017578125,298.1167907714844,293.1499938964844,293.1499938964844,280.04998779296875,35949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765403032302856,1.0,0.0,0.0,3.6541860103607178,3.654210090637207,8.909935900192067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.4375,0.0,1537.4512939453125,1895.4371337890625,0.0,3184.14990234375,0.9061903953552246,1.0,0.0,3.0,1.0,0.0
12405180,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7158469557762146,0.2721612453460693,0.2496306747198104,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9990000128746032,0.8647183179855347,0.7240656018257141,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7924381494522095,0.3755900263786316,0.2656154334545135,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7596113681793213,0.3301366567611694,0.3173124194145202,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.6341745853424072,0.1891982704401016,0.87569260597229,284.8299255371094,284.95001220703125,297.6065368652344,292.1173400878906,297.29718017578125,297.2064819335937,284.82891845703125,1.0,0.585911214351654,0.2361695319414138,0.2361695319414138,1.0,1.0,-2.920368194580078,0.421371728181839,2.498996496200561,-0.2393024563789367,0.8984227776527405,0.8984227776527405,0.0,195.63722229003903,205.0,48509.84375,0.0,2395.15771484375,1.0,280.05780029296875,283.2356262207031,295.14898681640625,298.3038024902344,293.1499938964844,293.1499938964844,280.3500061035156,36103.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863078355789185,1.0,0.0,0.0,3.651189088821411,3.651213169097901,8.89532714154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.38818359375,0.0,1535.268310546875,1895.4371337890625,0.0,3275.662109375,0.905601978302002,1.0,0.0,3.0,1.0,0.0
12405240,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7158469557762146,0.2721612453460693,0.2496306747198104,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9990000128746032,0.8647183179855347,0.7240656018257141,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7924381494522095,0.3755900263786316,0.2656154334545135,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7596113681793213,0.3301366567611694,0.3173124194145202,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.6341745853424072,0.1891982704401016,0.87569260597229,284.8299255371094,284.95001220703125,297.6065368652344,292.1173400878906,297.29718017578125,297.2064819335937,284.82891845703125,1.0,0.585911214351654,0.2361695319414138,0.2361695319414138,1.0,1.0,-2.920368194580078,0.421371728181839,2.498996496200561,-0.2393024563789367,0.8984227776527405,0.8984227776527405,0.0,195.63722229003903,205.0,48509.84375,0.0,2395.15771484375,1.0,280.05780029296875,283.2356262207031,295.14898681640625,298.3038024902344,293.1499938964844,293.1499938964844,280.3500061035156,36103.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863078355789185,1.0,0.0,0.0,3.651189088821411,3.651213169097901,8.89532714154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.38818359375,0.0,1535.268310546875,1895.4371337890625,0.0,3275.662109375,0.905601978302002,1.0,0.0,3.0,1.0,0.0
12405300,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.7146036028862,0.2721933424472809,0.2495419830083847,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.8646162152290344,0.7276799082756042,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7918944358825684,0.3768656253814697,0.2664079964160919,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7585139274597168,0.33041912317276,0.3174945116043091,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6330717206001282,0.1891081184148788,0.8752034306526184,284.9591979980469,284.95001220703125,297.5968017578125,292.1139831542969,297.2934265136719,297.20440673828125,284.9681701660156,1.0,0.5874286890029907,0.237285315990448,0.237285315990448,1.0,1.0,-2.925187826156616,0.4251792132854461,2.500008583068848,-0.2366217523813247,0.8997101783752441,0.8997101783752441,0.0,197.22268676757807,205.0,47459.80859375,0.0,2411.723876953125,1.0,280.30133056640625,283.3904113769531,295.0848693847656,298.08984375,293.1499938964844,293.1499938964844,280.3500061035156,36037.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802525997161865,1.0,0.0,0.0,3.65029239654541,3.65031623840332,8.890958156371198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.6962890625,0.0,1533.7747802734375,1895.4371337890625,0.0,3218.94775390625,0.9054108262062072,1.0,0.0,3.0,1.0,0.0
12405360,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7139124870300293,0.2725974321365356,0.2498175799846649,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.8650768399238586,0.7306318283081055,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7918877005577087,0.3784992098808288,0.2674821317195892,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7578889727592468,0.3310106992721557,0.3179811239242553,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6323485970497131,0.1892273426055908,0.8755587339401245,285.0136413574219,284.95001220703125,297.5871887207031,292.1106872558594,297.29229736328125,297.2057800292969,285.0155029296875,1.0,0.5889987945556641,0.2383583933115005,0.2383583933115005,1.0,1.0,-2.9313676357269287,0.4292091131210327,2.502158641815185,-0.234035238623619,0.900724470615387,0.900724470615387,0.0,198.608139038086,208.0,47373.2265625,0.0,2429.807373046875,1.0,280.3423156738281,283.43951416015625,295.0809936523437,298.1106262207031,293.1499938964844,293.1499938964844,280.04998779296875,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768987059593201,1.0,0.0,0.0,3.651796340942383,3.651820421218872,8.898286978364922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.76416015625,0.0,1534.8616943359375,1895.4371337890625,0.0,3187.510009765625,0.9056658744812012,1.0,0.0,3.0,1.0,0.0
12405420,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7121724486351013,0.2725506424903869,0.2501431703567505,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8644710183143616,0.7369750738143921,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7914913892745972,0.3808555603027344,0.2694111168384552,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7563890814781189,0.3315367698669433,0.3188020884990692,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.630767822265625,0.1891026943922042,0.8761311173439026,284.849365234375,284.95001220703125,297.5683288574219,292.1044616699219,297.2848815917969,297.2017517089844,284.848388671875,1.0,0.592171311378479,0.2405045479536056,0.2405045479536056,1.0,1.0,-2.94338059425354,0.437232494354248,2.506148099899292,-0.2287008762359619,0.8980562090873718,0.8980562090873718,0.0,201.56024169921875,211.0,48690.72265625,0.0,2466.445556640625,1.0,280.0578308105469,283.24932861328125,295.1395263671875,298.3047790527344,293.1499938964844,293.1499938964844,280.3500061035156,36096.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874755501747131,1.0,0.0,0.0,3.649052858352661,3.6490767002105713,8.88492138528818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.1875,0.0,1532.8349609375,1895.4371337890625,0.0,3286.59130859375,0.905121088027954,1.0,0.0,3.0,1.0,0.0
12405480,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7121724486351013,0.2725506424903869,0.2501431703567505,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.8644710183143616,0.7369750738143921,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7914913892745972,0.3808555603027344,0.2694111168384552,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7563890814781189,0.3315367698669433,0.3188020884990692,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.630767822265625,0.1891026943922042,0.8761311173439026,284.849365234375,284.95001220703125,297.5683288574219,292.1044616699219,297.2848815917969,297.2017517089844,284.848388671875,1.0,0.592171311378479,0.2405045479536056,0.2405045479536056,1.0,1.0,-2.94338059425354,0.437232494354248,2.506148099899292,-0.2287008762359619,0.8980562090873718,0.8980562090873718,0.0,201.56024169921875,211.0,48690.72265625,0.0,2466.445556640625,1.0,280.0578308105469,283.24932861328125,295.1395263671875,298.3047790527344,293.1499938964844,293.1499938964844,280.3500061035156,36096.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874755501747131,1.0,0.0,0.0,3.649052858352661,3.6490767002105713,8.88492138528818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.1875,0.0,1532.8349609375,1895.4371337890625,0.0,3286.59130859375,0.905121088027954,1.0,0.0,3.0,1.0,0.0
12405540,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7103016972541809,0.2730354368686676,0.2503900229930877,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.8645569682121277,0.7434545159339905,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7910060286521912,0.3837823271751404,0.2712944149971008,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7548035383224487,0.3324630856513977,0.3195367455482483,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6290520429611206,0.1891568750143051,0.8761701583862305,285.0326538085937,284.95001220703125,297.54998779296875,292.09869384765625,297.281005859375,297.2020568847656,285.0345153808594,1.0,0.5952844023704529,0.2426507174968719,0.2426507174968719,1.0,1.0,-2.954655647277832,0.4451678097248077,2.509487628936768,-0.2233701348304748,0.900611162185669,0.900611162185669,0.0,204.55734252929688,199.0,47557.27734375,0.0,2502.220458984375,1.0,280.3421630859375,283.45263671875,295.071044921875,298.1118469238281,293.1499938964844,293.1499938964844,280.04998779296875,35942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784763216972351,1.0,0.0,0.0,3.650296688079834,3.6503207683563232,8.890980325304554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.271484375,0.0,1533.0654296875,1895.4371337890625,0.0,3202.299560546875,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12405600,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7103016972541809,0.2730354368686676,0.2503900229930877,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.8645569682121277,0.7434545159339905,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7910060286521912,0.3837823271751404,0.2712944149971008,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7548035383224487,0.3324630856513977,0.3195367455482483,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6290520429611206,0.1891568750143051,0.8761701583862305,285.0326538085937,284.95001220703125,297.54998779296875,292.09869384765625,297.281005859375,297.2020568847656,285.0345153808594,1.0,0.5952844023704529,0.2426507174968719,0.2426507174968719,1.0,1.0,-2.954655647277832,0.4451678097248077,2.509487628936768,-0.2233701348304748,0.900611162185669,0.900611162185669,0.0,204.55734252929688,199.0,47557.27734375,0.0,2502.220458984375,1.0,280.3421630859375,283.45263671875,295.071044921875,298.1118469238281,293.1499938964844,293.1499938964844,280.04998779296875,35942.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784763216972351,1.0,0.0,0.0,3.650296688079834,3.6503207683563232,8.890980325304554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.271484375,0.0,1533.0654296875,1895.4371337890625,0.0,3202.299560546875,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12405660,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7119774222373962,0.2729596495628357,0.2505461871623993,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.8643691539764404,0.7387653589248657,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7945041656494141,0.3860762417316437,0.2730713188648224,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7568525075912476,0.3329547047615051,0.3201772272586822,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6302284002304077,0.1890101134777069,0.8758608102798462,284.85723876953125,284.95001220703125,297.5321044921875,292.09326171875,297.273681640625,297.19793701171875,284.8553771972656,1.0,0.5933558344841003,0.2446679472923278,0.2446679472923278,1.0,1.0,-2.951766967773437,0.449603796005249,2.5021631717681885,-0.2180124074220657,0.8979963064193726,0.8979963064193726,0.0,202.6019897460937,187.0,48737.55078125,0.0,2486.989501953125,1.0,280.0578308105469,283.2541809082031,295.1277770996094,298.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36082.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888970673084259,1.0,0.0,0.0,3.648162603378296,3.648186683654785,8.880587074600044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.25732421875,0.0,1531.742919921875,1895.4371337890625,0.0,3300.579833984375,0.9049103856086732,1.0,0.0,3.0,1.0,0.0
12405720,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7119774222373962,0.2729596495628357,0.2505461871623993,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.8643691539764404,0.7387653589248657,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7945041656494141,0.3860762417316437,0.2730713188648224,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7568525075912476,0.3329547047615051,0.3201772272586822,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6302284002304077,0.1890101134777069,0.8758608102798462,284.85723876953125,284.95001220703125,297.5321044921875,292.09326171875,297.273681640625,297.19793701171875,284.8553771972656,1.0,0.5933558344841003,0.2446679472923278,0.2446679472923278,1.0,1.0,-2.951766967773437,0.449603796005249,2.5021631717681885,-0.2180124074220657,0.8979963064193726,0.8979963064193726,0.0,202.6019897460937,187.0,48737.55078125,0.0,2486.989501953125,1.0,280.0578308105469,283.2541809082031,295.1277770996094,298.29998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36082.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888970673084259,1.0,0.0,0.0,3.648162603378296,3.648186683654785,8.880587074600044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.25732421875,0.0,1531.742919921875,1895.4371337890625,0.0,3300.579833984375,0.9049103856086732,1.0,0.0,3.0,1.0,0.0
12405780,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7159202098846436,0.2733604609966278,0.2504503428936004,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8666805624961853,0.7262141108512878,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8007904291152954,0.3888973891735077,0.2746694087982178,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7614063024520874,0.3337868452072143,0.3205427229404449,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6333523392677307,0.1891361325979232,0.8746737837791443,285.0172424316406,284.95001220703125,297.5145263671875,292.0881042480469,297.2701110839844,297.1983947753906,285.0179138183594,1.0,0.5882701873779297,0.246685191988945,0.246685191988945,1.0,1.0,-2.937502861022949,0.45142862200737,2.486074209213257,-0.2129875272512436,0.9001983404159546,0.9001983404159546,0.0,197.136962890625,190.0,47348.9609375,0.0,2433.418212890625,1.0,280.3421630859375,283.44122314453125,295.0558776855469,298.09033203125,293.1499938964844,293.1499938964844,280.04998779296875,35950.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790756464004517,1.0,0.0,0.0,3.649215221405029,3.649239301681519,8.885712077244534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.18017578125,0.0,1531.9246826171875,1895.4371337890625,0.0,3207.9169921875,0.905079424381256,1.0,0.0,3.0,1.0,0.0
12405840,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7159202098846436,0.2733604609966278,0.2504503428936004,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8666805624961853,0.7262141108512878,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8007904291152954,0.3888973891735077,0.2746694087982178,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7614063024520874,0.3337868452072143,0.3205427229404449,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6333523392677307,0.1891361325979232,0.8746737837791443,285.0172424316406,284.95001220703125,297.5145263671875,292.0881042480469,297.2701110839844,297.1983947753906,285.0179138183594,1.0,0.5882701873779297,0.246685191988945,0.246685191988945,1.0,1.0,-2.937502861022949,0.45142862200737,2.486074209213257,-0.2129875272512436,0.9001983404159546,0.9001983404159546,0.0,197.136962890625,190.0,47348.9609375,0.0,2433.418212890625,1.0,280.3421630859375,283.44122314453125,295.0558776855469,298.09033203125,293.1499938964844,293.1499938964844,280.04998779296875,35950.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790756464004517,1.0,0.0,0.0,3.649215221405029,3.649239301681519,8.885712077244534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.18017578125,0.0,1531.9246826171875,1895.4371337890625,0.0,3207.9169921875,0.905079424381256,1.0,0.0,3.0,1.0,0.0
12405900,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7175520658493042,0.2734816372394562,0.2506480813026428,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.8681501150131226,0.7216681241989136,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8034998178482056,0.3902037739753723,0.275655061006546,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7633069753646851,0.3341566920280456,0.3209459483623504,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6347240209579468,0.1892855912446975,0.875197172164917,284.8872375488281,284.95001220703125,297.505859375,292.0856018066406,297.2684326171875,297.19879150390625,284.87847900390625,1.0,0.5870661735534668,0.2476938068866729,0.2476938068866729,1.0,1.0,-2.9345626831054688,0.4533062875270843,2.4812562465667725,-0.2106147855520248,0.8985421657562256,0.8985421657562256,0.0,195.25640869140625,190.0,48391.8984375,0.0,2418.6611328125,1.0,280.09869384765625,283.2865905761719,295.1136779785156,298.2952880859375,293.1499938964844,293.1499938964844,280.04998779296875,36024.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885007917881012,1.0,0.0,0.0,3.64887809753418,3.64890193939209,8.884070439307834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.4013671875,0.0,1532.1064453125,1895.4371337890625,0.0,3263.49267578125,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12405960,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7181819677352905,0.2732507586479187,0.2505277097225189,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.8689719438552856,0.7193436026573181,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8051141500473022,0.3911651968955993,0.2763841152191162,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7642406225204468,0.3342386782169342,0.3210926353931427,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.6353859305381775,0.1892739981412887,0.8752666115760803,284.83551025390625,284.95001220703125,297.49725341796875,292.0831604003906,297.26446533203125,297.1961975097656,284.833984375,1.0,0.5863338112831116,0.2487944513559341,0.2487944513559341,1.0,1.0,-2.9327588081359863,0.4556614458560943,2.477097272872925,-0.2078832983970642,0.8972148895263672,0.8972148895263672,0.0,194.2906494140625,193.0,48496.00390625,0.0,2410.548583984375,1.0,280.0577392578125,283.2396545410156,295.1116638183594,298.2679443359375,293.1499938964844,293.1499938964844,280.3500061035156,36107.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882237076759338,1.0,0.0,0.0,3.6461026668548575,3.646126508712769,8.870560463947186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.81005859375,0.0,1529.6385498046875,1895.4371337890625,0.0,3293.591796875,0.9044665098190308,1.0,0.0,3.0,1.0,0.0
12406020,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7189416885375977,0.2736855745315552,0.2505985200405121,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8716577887535095,0.7171598672866821,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8076769113540649,0.3940713107585907,0.2781404852867126,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7654438018798828,0.3351094722747803,0.3216353952884674,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6362017393112183,0.1896739155054092,0.876161515712738,285.0099792480469,284.95001220703125,297.480224609375,292.07843017578125,297.2625427246094,297.1986083984375,285.0115661621094,1.0,0.5861238241195679,0.2509957551956177,0.2509957551956177,1.0,1.0,-2.934049129486084,0.4615605473518371,2.472488641738892,-0.2024036645889282,0.8994016051292419,0.8994016051292419,0.0,193.4960021972656,196.0,47270.03515625,0.0,2408.875244140625,1.0,280.3421325683594,283.4373474121094,295.04449462890625,298.0685729980469,293.1499938964844,293.1499938964844,280.6499938964844,35966.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779115080833435,1.0,0.0,0.0,3.646469831466675,3.646493911743164,8.87234762103617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.91259765625,0.0,1528.9913330078125,1895.4371337890625,0.0,3197.005126953125,0.9044787883758544,1.0,0.0,3.0,1.0,0.0
12406080,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7189416885375977,0.2736855745315552,0.2505985200405121,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8716577887535095,0.7171598672866821,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8076769113540649,0.3940713107585907,0.2781404852867126,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7654438018798828,0.3351094722747803,0.3216353952884674,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6362017393112183,0.1896739155054092,0.876161515712738,285.0099792480469,284.95001220703125,297.480224609375,292.07843017578125,297.2625427246094,297.1986083984375,285.0115661621094,1.0,0.5861238241195679,0.2509957551956177,0.2509957551956177,1.0,1.0,-2.934049129486084,0.4615605473518371,2.472488641738892,-0.2024036645889282,0.8994016051292419,0.8994016051292419,0.0,193.4960021972656,196.0,47270.03515625,0.0,2408.875244140625,1.0,280.3421325683594,283.4373474121094,295.04449462890625,298.0685729980469,293.1499938964844,293.1499938964844,280.6499938964844,35966.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779115080833435,1.0,0.0,0.0,3.646469831466675,3.646493911743164,8.87234762103617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.91259765625,0.0,1528.9913330078125,1895.4371337890625,0.0,3197.005126953125,0.9044787883758544,1.0,0.0,3.0,1.0,0.0
12406140,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7202132344245911,0.275086909532547,0.2516606152057647,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.9990000128746032,0.8755346536636353,0.7161876559257507,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.810482382774353,0.397948682308197,0.2806839346885681,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7669301629066467,0.3368393778800964,0.3230726718902588,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.637378990650177,0.1907182782888412,0.880095899105072,285.2082824707031,284.95001220703125,297.4634094238281,292.07391357421875,297.2671203613281,297.2094116210937,285.2101135253906,1.0,0.5873734354972839,0.25319704413414,0.25319704413414,1.0,1.0,-2.9436635971069336,0.4694567620754242,2.474206686019897,-0.1967579871416092,0.904456615447998,0.904456615447998,0.0,193.48941040039065,199.0,46122.7578125,0.0,2426.232177734375,1.0,280.64178466796875,283.6542358398437,295.029541015625,297.9667663574219,293.1499938964844,293.1499938964844,280.3500061035156,35742.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866055428981781,1.0,0.0,0.0,3.655346393585205,3.6553704738616943,8.915596367842227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.240234375,0.0,1537.19384765625,1895.4371337890625,0.0,3085.806640625,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12406200,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7202132344245911,0.275086909532547,0.2516606152057647,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.9990000128746032,0.8755346536636353,0.7161876559257507,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.810482382774353,0.397948682308197,0.2806839346885681,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7669301629066467,0.3368393778800964,0.3230726718902588,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.637378990650177,0.1907182782888412,0.880095899105072,285.2082824707031,284.95001220703125,297.4634094238281,292.07391357421875,297.2671203613281,297.2094116210937,285.2101135253906,1.0,0.5873734354972839,0.25319704413414,0.25319704413414,1.0,1.0,-2.9436635971069336,0.4694567620754242,2.474206686019897,-0.1967579871416092,0.904456615447998,0.904456615447998,0.0,193.48941040039065,199.0,46122.7578125,0.0,2426.232177734375,1.0,280.64178466796875,283.6542358398437,295.029541015625,297.9667663574219,293.1499938964844,293.1499938964844,280.3500061035156,35742.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866055428981781,1.0,0.0,0.0,3.655346393585205,3.6553704738616943,8.915596367842227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.240234375,0.0,1537.19384765625,1895.4371337890625,0.0,3085.806640625,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12406260,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7203231453895569,0.2754915356636047,0.2524150311946869,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.8774664998054504,0.7179868817329407,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8119444847106934,0.4007563292980194,0.2829471826553345,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7672884464263916,0.33782759308815,0.3243372142314911,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6377866268157959,0.1913700848817825,0.8840855956077576,285.0423583984375,284.95001220703125,297.44683837890625,292.0695495605469,297.26470947265625,297.21124267578125,285.0412902832031,1.0,0.5895654559135437,0.2551597654819488,0.2551597654819488,1.0,1.0,-2.9557721614837646,0.4774093329906463,2.478362798690796,-0.1914820522069931,0.904353678226471,0.904353678226471,0.0,194.64956665039065,202.0,47518.8203125,0.0,2454.1181640625,1.0,280.35772705078125,283.4617614746094,295.1089782714844,298.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,35843.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903054237366,1.0,0.0,0.0,3.661988496780396,3.6620125770568848,8.948026106736506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.5166015625,0.0,1545.3692626953125,1895.4371337890625,0.0,3197.743896484375,0.9078434705734252,1.0,0.0,3.0,1.0,0.0
12406320,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7203231453895569,0.2754915356636047,0.2524150311946869,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.8774664998054504,0.7179868817329407,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8119444847106934,0.4007563292980194,0.2829471826553345,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7672884464263916,0.33782759308815,0.3243372142314911,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6377866268157959,0.1913700848817825,0.8840855956077576,285.0423583984375,284.95001220703125,297.44683837890625,292.0695495605469,297.26470947265625,297.21124267578125,285.0412902832031,1.0,0.5895654559135437,0.2551597654819488,0.2551597654819488,1.0,1.0,-2.9557721614837646,0.4774093329906463,2.478362798690796,-0.1914820522069931,0.904353678226471,0.904353678226471,0.0,194.64956665039065,202.0,47518.8203125,0.0,2454.1181640625,1.0,280.35772705078125,283.4617614746094,295.1089782714844,298.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,35843.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903054237366,1.0,0.0,0.0,3.661988496780396,3.6620125770568848,8.948026106736506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.5166015625,0.0,1545.3692626953125,1895.4371337890625,0.0,3197.743896484375,0.9078434705734252,1.0,0.0,3.0,1.0,0.0
12406380,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7182531952857971,0.2747326195240021,0.2520235776901245,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.8768439292907715,0.7234135866165161,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8112220764160156,0.4023911356925964,0.284307450056076,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7655562162399292,0.3377798497676849,0.3245831429958343,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6363512873649597,0.1911597549915313,0.8844588398933411,284.8551940917969,284.95001220703125,297.4304504394531,292.0653381347656,297.2538452148437,297.2020568847656,284.8539733886719,1.0,0.5920116901397705,0.2571224868297577,0.2571224868297577,1.0,1.0,-2.964207887649536,0.4845227003097534,2.4796853065490723,-0.1862127929925918,0.9015462398529052,0.9015462398529052,0.0,197.0710601806641,205.0,48876.75,0.0,2481.806640625,1.0,280.0581359863281,283.2514953613281,295.1167297363281,298.3067932128906,293.1499938964844,293.1499938964844,279.75,36037.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913369178771973,1.0,0.0,0.0,3.661265373229981,3.6612894535064697,8.94449215138593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.06103515625,0.0,1546.020263671875,1895.4371337890625,0.0,3322.707763671875,0.907807469367981,1.0,0.0,3.0,1.0,0.0
12406440,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7182531952857971,0.2747326195240021,0.2520235776901245,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.8768439292907715,0.7234135866165161,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8112220764160156,0.4023911356925964,0.284307450056076,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7655562162399292,0.3377798497676849,0.3245831429958343,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6363512873649597,0.1911597549915313,0.8844588398933411,284.8551940917969,284.95001220703125,297.4304504394531,292.0653381347656,297.2538452148437,297.2020568847656,284.8539733886719,1.0,0.5920116901397705,0.2571224868297577,0.2571224868297577,1.0,1.0,-2.964207887649536,0.4845227003097534,2.4796853065490723,-0.1862127929925918,0.9015462398529052,0.9015462398529052,0.0,197.0710601806641,205.0,48876.75,0.0,2481.806640625,1.0,280.0581359863281,283.2514953613281,295.1167297363281,298.3067932128906,293.1499938964844,293.1499938964844,279.75,36037.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913369178771973,1.0,0.0,0.0,3.661265373229981,3.6612894535064697,8.94449215138593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.06103515625,0.0,1546.020263671875,1895.4371337890625,0.0,3322.707763671875,0.907807469367981,1.0,0.0,3.0,1.0,0.0
12406500,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.7167955636978149,0.2741424441337585,0.2516248822212219,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9990000128746032,0.8758692145347595,0.7268644571304321,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8104419708251953,0.4029785990715027,0.2848249971866607,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7642694115638733,0.3375313878059387,0.3244865834712982,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.6351861953735352,0.19080850481987,0.8835368752479553,284.7161560058594,284.95001220703125,297.4223022460937,292.06329345703125,297.24688720703125,297.19549560546875,284.7075500488281,1.0,0.593231737613678,0.2581038475036621,0.2581038475036621,1.0,1.0,-2.967276096343994,0.4878206551074981,2.4794554710388184,-0.1835859417915344,0.8986461162567139,0.8986461162567139,0.0,198.52960205078125,205.0,50010.77734375,0.0,2494.83203125,1.0,279.8009948730469,283.0871276855469,295.1328430175781,298.4457092285156,293.1499938964844,293.1499938964844,279.75,36166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992336988449097,1.0,0.0,0.0,3.657814741134644,3.657838821411133,8.927640919864643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.26953125,0.0,1543.1290283203125,1895.4371337890625,0.0,3396.4404296875,0.9070874452590942,1.0,0.0,3.0,1.0,0.0
12406560,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7150301337242126,0.2734235823154449,0.2510597705841064,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.9990000128746032,0.8744865655899048,0.7307711243629456,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8093574643135071,0.4034174084663391,0.2851942479610443,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.7627008557319641,0.3371425867080688,0.3242159485816955,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.6337243914604187,0.1902976930141449,0.8818090558052063,284.6671447753906,284.95001220703125,297.4142150878906,292.061279296875,297.23895263671875,297.1875915527344,284.6659851074219,1.0,0.5944074988365173,0.2590019106864929,0.2590019106864929,1.0,1.0,-2.969336032867432,0.4906803369522095,2.4786555767059326,-0.1811689734458923,0.896221935749054,0.896221935749054,0.0,200.1336212158203,208.0,50134.6328125,0.0,2506.750732421875,1.0,279.7580871582031,283.0420227050781,295.1051330566406,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36279.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902536153793335,1.0,0.0,0.0,3.6516096591949454,3.651633739471436,8.897376346794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.89404296875,0.0,1537.0494384765625,1895.4371337890625,0.0,3427.2138671875,0.9058101773262024,1.0,0.0,3.0,1.0,0.0
12406620,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7124862670898438,0.2732995450496673,0.2506484091281891,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.8734757900238037,0.7374924421310425,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8081016540527344,0.4055728614330292,0.2864758372306824,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7604020833969116,0.337396502494812,0.3242202997207641,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6313172578811646,0.1898050457239151,0.8791881203651428,284.84820556640625,284.95001220703125,297.39813232421875,292.05731201171875,297.2317199707031,297.182861328125,284.8500366210937,1.0,0.5968086123466492,0.2607980072498321,0.2607980072498321,1.0,1.0,-2.9753103256225586,0.4968486726284027,2.478461742401123,-0.176408514380455,0.8963011503219604,0.8963011503219604,0.0,203.00213623046875,211.0,48893.46484375,0.0,2532.377685546875,1.0,280.04217529296875,283.2452392578125,295.0233459472656,298.1499328613281,293.1499938964844,293.1499938964844,280.3500061035156,36170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917971253395081,1.0,0.0,0.0,3.644365310668945,3.644389152526856,8.862108984430961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9072265625,0.0,1528.1827392578125,1895.4371337890625,0.0,3327.01025390625,0.904147446155548,1.0,0.0,3.0,1.0,0.0
