time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406680,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7124862670898438,0.2732995450496673,0.2506484091281891,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.8734757900238037,0.7374924421310425,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8081016540527344,0.4055728614330292,0.2864758372306824,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7604020833969116,0.337396502494812,0.3242202997207641,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6313172578811646,0.1898050457239151,0.8791881203651428,284.84820556640625,284.95001220703125,297.39813232421875,292.05731201171875,297.2317199707031,297.182861328125,284.8500366210937,1.0,0.5968086123466492,0.2607980072498321,0.2607980072498321,1.0,1.0,-2.9753103256225586,0.4968486726284027,2.478461742401123,-0.176408514380455,0.8963011503219604,0.8963011503219604,0.0,203.00213623046875,211.0,48893.46484375,0.0,2532.377685546875,1.0,280.04217529296875,283.2452392578125,295.0233459472656,298.1499328613281,293.1499938964844,293.1499938964844,280.3500061035156,36170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917971253395081,1.0,0.0,0.0,3.644365310668945,3.644389152526856,8.862108984430961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9072265625,0.0,1528.1827392578125,1895.4371337890625,0.0,3327.01025390625,0.904147446155548,1.0,0.0,3.0,1.0,0.0
12406740,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7117618322372437,0.2743909358978271,0.2514760494232178,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.8743749260902405,0.7421750426292419,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8084091544151306,0.4088102281093597,0.2886237204074859,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7596801519393921,0.3387381732463836,0.3253382444381714,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.630262017250061,0.1901091188192367,0.880053699016571,285.0506896972656,284.95001220703125,297.38214111328125,292.0534362792969,297.2330322265625,297.1891784667969,285.0526733398437,1.0,0.5995685458183289,0.2625941038131714,0.2625941038131714,1.0,1.0,-2.9868948459625244,0.5044266581535339,2.4824681282043457,-0.1714845895767212,0.899286687374115,0.899286687374115,0.0,205.3047332763672,214.0,47703.828125,0.0,2565.759033203125,1.0,280.3417358398437,283.4659423828125,295.0078430175781,298.0426330566406,293.1499938964844,293.1499938964844,280.6499938964844,35958.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796811103820801,1.0,0.0,0.0,3.645188331604004,3.645212411880493,8.866112466421328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.19970703125,0.0,1527.509033203125,1895.4371337890625,0.0,3213.591796875,0.9041928052902222,1.0,0.0,3.0,1.0,0.0
12406800,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7117618322372437,0.2743909358978271,0.2514760494232178,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.8743749260902405,0.7421750426292419,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8084091544151306,0.4088102281093597,0.2886237204074859,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7596801519393921,0.3387381732463836,0.3253382444381714,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.630262017250061,0.1901091188192367,0.880053699016571,285.0506896972656,284.95001220703125,297.38214111328125,292.0534362792969,297.2330322265625,297.1891784667969,285.0526733398437,1.0,0.5995685458183289,0.2625941038131714,0.2625941038131714,1.0,1.0,-2.9868948459625244,0.5044266581535339,2.4824681282043457,-0.1714845895767212,0.899286687374115,0.899286687374115,0.0,205.3047332763672,214.0,47703.828125,0.0,2565.759033203125,1.0,280.3417358398437,283.4659423828125,295.0078430175781,298.0426330566406,293.1499938964844,293.1499938964844,280.6499938964844,35958.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796811103820801,1.0,0.0,0.0,3.645188331604004,3.645212411880493,8.866112466421328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.19970703125,0.0,1527.509033203125,1895.4371337890625,0.0,3213.591796875,0.9041928052902222,1.0,0.0,3.0,1.0,0.0
12406860,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7118943929672241,0.2760535180568695,0.2529143691062927,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.8763824701309204,0.7460067868232727,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8094263672828674,0.4126026630401611,0.2912151217460632,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.759741485118866,0.3406737446784973,0.3270982801914215,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6300538182258606,0.1909819394350052,0.8836633563041687,285.2537536621094,284.95001220703125,297.36627197265625,292.04962158203125,297.238525390625,297.200927734375,285.2557067871094,1.0,0.6027567982673645,0.264340877532959,0.264340877532959,1.0,1.0,-3.002795696258545,0.5129944682121277,2.489801406860352,-0.1665153056383133,0.9049876928329468,0.9049876928329468,0.0,207.451889038086,217.0,46606.2265625,0.0,2606.77099609375,1.0,280.6417541503906,283.6856384277344,295.0094909667969,297.9720153808594,293.1499938964844,293.1499938964844,280.3500061035156,35706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.6554033756256095,3.6554274559021,8.915873763726267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.30615234375,0.0,1536.9864501953125,1895.4371337890625,0.0,3114.55224609375,0.9063072800636292,1.0,0.0,3.0,1.0,0.0
12406920,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.7118943929672241,0.2760535180568695,0.2529143691062927,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.8763824701309204,0.7460067868232727,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8094263672828674,0.4126026630401611,0.2912151217460632,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.759741485118866,0.3406737446784973,0.3270982801914215,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6300538182258606,0.1909819394350052,0.8836633563041687,285.2537536621094,284.95001220703125,297.36627197265625,292.04962158203125,297.238525390625,297.200927734375,285.2557067871094,1.0,0.6027567982673645,0.264340877532959,0.264340877532959,1.0,1.0,-3.002795696258545,0.5129944682121277,2.489801406860352,-0.1665153056383133,0.9049876928329468,0.9049876928329468,0.0,207.451889038086,217.0,46606.2265625,0.0,2606.77099609375,1.0,280.6417541503906,283.6856384277344,295.0094909667969,297.9720153808594,293.1499938964844,293.1499938964844,280.3500061035156,35706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.6554033756256095,3.6554274559021,8.915873763726267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.30615234375,0.0,1536.9864501953125,1895.4371337890625,0.0,3114.55224609375,0.9063072800636292,1.0,0.0,3.0,1.0,0.0
12406980,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7111098766326904,0.2765469253063202,0.2538279592990875,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.8764220476150513,0.7511506080627441,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8095505833625793,0.4151478409767151,0.2933593094348907,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7590922117233276,0.3417181074619293,0.3284974694252014,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6294305324554443,0.1914074122905731,0.8869448304176331,285.0913391113281,284.95001220703125,297.3504333496094,292.0458374023437,297.2359313964844,297.2023010253906,285.09033203125,1.0,0.6061580777168274,0.2660876512527466,0.2660876512527466,1.0,1.0,-3.018287181854248,0.5215154886245728,2.496771812438965,-0.1613879948854446,0.905561089515686,0.905561089515686,0.0,210.12646484375,205.0,48060.82421875,0.0,2650.08203125,1.0,280.35772705078125,283.4953308105469,295.08984375,298.2092590332031,293.1499938964844,293.1499938964844,280.04998779296875,35789.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820576071739197,1.0,0.0,0.0,3.664005994796753,3.664030075073242,8.957888439908857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.36572265625,0.0,1547.2257080078125,1895.4371337890625,0.0,3235.8603515625,0.90826016664505,1.0,0.0,3.0,1.0,0.0
12407040,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7111098766326904,0.2765469253063202,0.2538279592990875,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.8764220476150513,0.7511506080627441,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8095505833625793,0.4151478409767151,0.2933593094348907,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7590922117233276,0.3417181074619293,0.3284974694252014,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.6294305324554443,0.1914074122905731,0.8869448304176331,285.0913391113281,284.95001220703125,297.3504333496094,292.0458374023437,297.2359313964844,297.2023010253906,285.09033203125,1.0,0.6061580777168274,0.2660876512527466,0.2660876512527466,1.0,1.0,-3.018287181854248,0.5215154886245728,2.496771812438965,-0.1613879948854446,0.905561089515686,0.905561089515686,0.0,210.12646484375,205.0,48060.82421875,0.0,2650.08203125,1.0,280.35772705078125,283.4953308105469,295.08984375,298.2092590332031,293.1499938964844,293.1499938964844,280.04998779296875,35789.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820576071739197,1.0,0.0,0.0,3.664005994796753,3.664030075073242,8.957888439908857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.36572265625,0.0,1547.2257080078125,1895.4371337890625,0.0,3235.8603515625,0.90826016664505,1.0,0.0,3.0,1.0,0.0
12407100,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7112391591072083,0.2762805819511413,0.2537413239479065,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,0.8756285309791565,0.7504914402961731,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8103733658790588,0.4159074127674103,0.2940075397491455,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7594695687294006,0.3417878448963165,0.3287063241004944,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6295857429504395,0.1912732124328613,0.8868652582168579,284.9508056640625,284.95001220703125,297.3425598144531,292.0439758300781,297.2308959960937,297.1981811523437,284.94189453125,1.0,0.6056947112083435,0.2669610381126404,0.2669610381126404,1.0,1.0,-3.01834487915039,0.5238741636276245,2.494470834732056,-0.1588131934404373,0.9042142033576964,0.9042142033576964,0.0,209.876220703125,205.0,49222.51953125,0.0,2648.871826171875,1.0,280.1007995605469,283.32891845703125,295.11944580078125,298.3742980957031,293.1499938964844,293.1499938964844,280.04998779296875,35887.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913106918334961,1.0,0.0,0.0,3.6659586429595934,3.665982723236084,8.967438134277472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.73876953125,0.0,1550.15234375,1895.4371337890625,0.0,3322.462890625,0.9087252020835876,1.0,0.0,3.0,1.0,0.0
12407160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7117002010345459,0.2757633626461029,0.2533131241798401,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.8747372031211853,0.7477890849113464,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.811667799949646,0.4164137840270996,0.2943829298019409,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.760277271270752,0.3416126668453216,0.3285830914974212,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6299961805343628,0.1909339427947998,0.885515034198761,284.8942565917969,284.95001220703125,297.33465576171875,292.0421142578125,297.22412109375,297.19171142578125,284.8922119140625,1.0,0.6042235493659973,0.2677418887615204,0.2677418887615204,1.0,1.0,-3.013270378112793,0.5247237086296082,2.48854660987854,-0.1567312180995941,0.903231143951416,0.903231143951416,0.0,208.5984344482422,193.0,49316.28515625,0.0,2632.544921875,1.0,280.0580139160156,283.27734375,295.0950927734375,298.3157958984375,293.1499938964844,293.1499938964844,279.75,35981.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957505822181702,1.0,0.0,0.0,3.665464639663696,3.6654889583587646,8.965022288975888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.63525390625,0.0,1550.30126953125,1895.4371337890625,0.0,3363.942138671875,0.9087071418762208,1.0,0.0,3.0,1.0,0.0
12407220,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.713725745677948,0.2743534743785858,0.2520168721675873,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.8732762336730957,0.7376487851142883,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8155984282493591,0.4170204699039459,0.2947845160961151,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7631378173828125,0.3408386409282684,0.3278336524963379,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.6316220760345459,0.1899225860834121,0.8807306289672852,284.68316650390625,284.95001220703125,297.31890869140625,292.0383605957031,297.20855712890625,297.1762390136719,284.68072509765625,1.0,0.5988566279411316,0.2693035900592804,0.2693035900592804,1.0,1.0,-2.9933652877807617,0.523928701877594,2.4694366455078125,-0.152951493859291,0.8979749083518982,0.8979749083518982,0.0,203.794677734375,196.0,50335.83984375,0.0,2570.087158203125,1.0,279.7581481933594,283.0514831542969,295.0788879394531,298.3702087402344,293.1499938964844,293.1499938964844,280.04998779296875,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062783718109132,1.0,0.0,0.0,3.6574020385742174,3.657426118850708,8.925625820666028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.876953125,0.0,1543.214599609375,1895.4371337890625,0.0,3462.03369140625,0.9070739150047302,1.0,0.0,3.0,1.0,0.0
12407280,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.713725745677948,0.2743534743785858,0.2520168721675873,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.9990000128746032,0.8732762336730957,0.7376487851142883,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8155984282493591,0.4170204699039459,0.2947845160961151,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7631378173828125,0.3408386409282684,0.3278336524963379,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.6316220760345459,0.1899225860834121,0.8807306289672852,284.68316650390625,284.95001220703125,297.31890869140625,292.0383605957031,297.20855712890625,297.1762390136719,284.68072509765625,1.0,0.5988566279411316,0.2693035900592804,0.2693035900592804,1.0,1.0,-2.9933652877807617,0.523928701877594,2.4694366455078125,-0.152951493859291,0.8979749083518982,0.8979749083518982,0.0,203.794677734375,196.0,50335.83984375,0.0,2570.087158203125,1.0,279.7581481933594,283.0514831542969,295.0788879394531,298.3702087402344,293.1499938964844,293.1499938964844,280.04998779296875,36239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062783718109132,1.0,0.0,0.0,3.6574020385742174,3.657426118850708,8.925625820666028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.876953125,0.0,1543.214599609375,1895.4371337890625,0.0,3462.03369140625,0.9070739150047302,1.0,0.0,3.0,1.0,0.0
12407340,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7148249745368958,0.2741288542747497,0.2513341307640075,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.8743221163749695,0.7322127223014832,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8183241486549377,0.4189294576644897,0.2957111895084381,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7647726535797119,0.3409614562988281,0.3275219798088074,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6323176622390747,0.1895094811916351,0.8773161768913269,284.84527587890625,284.95001220703125,297.3031616210937,292.0346069335937,297.2021484375,297.1724548339844,284.84649658203125,1.0,0.5963905453681946,0.2708652913570404,0.2708652913570404,1.0,1.0,-2.982621669769287,0.525421142578125,2.457200765609741,-0.149350956082344,0.8978720903396606,0.8978720903396606,0.0,201.22349548339844,199.0,48918.01171875,0.0,2536.8046875,1.0,280.0422058105469,283.2419738769531,294.9945068359375,298.1258544921875,293.1499938964844,293.1499938964844,280.3500061035156,36156.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894262433052063,1.0,0.0,0.0,3.6507179737091056,3.650742053985596,8.893032372725429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.33203125,0.0,1535.141357421875,1895.4371337890625,0.0,3350.045654296875,0.9055551290512084,1.0,0.0,3.0,1.0,0.0
12407400,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7148249745368958,0.2741288542747497,0.2513341307640075,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.8743221163749695,0.7322127223014832,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8183241486549377,0.4189294576644897,0.2957111895084381,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7647726535797119,0.3409614562988281,0.3275219798088074,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6323176622390747,0.1895094811916351,0.8773161768913269,284.84527587890625,284.95001220703125,297.3031616210937,292.0346069335937,297.2021484375,297.1724548339844,284.84649658203125,1.0,0.5963905453681946,0.2708652913570404,0.2708652913570404,1.0,1.0,-2.982621669769287,0.525421142578125,2.457200765609741,-0.149350956082344,0.8978720903396606,0.8978720903396606,0.0,201.22349548339844,199.0,48918.01171875,0.0,2536.8046875,1.0,280.0422058105469,283.2419738769531,294.9945068359375,298.1258544921875,293.1499938964844,293.1499938964844,280.3500061035156,36156.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894262433052063,1.0,0.0,0.0,3.6507179737091056,3.650742053985596,8.893032372725429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.33203125,0.0,1535.141357421875,1895.4371337890625,0.0,3350.045654296875,0.9055551290512084,1.0,0.0,3.0,1.0,0.0
12407460,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7164775729179382,0.2751373052597046,0.2519652843475342,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.8771307468414307,0.7288506031036377,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8212468028068542,0.4221379458904266,0.2977172136306762,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7666375637054443,0.3421967625617981,0.3284094631671905,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6334823966026306,0.1900230795145034,0.878423273563385,285.0379943847656,284.95001220703125,297.2873840332031,292.03082275390625,297.2049865722656,297.1806945800781,285.0396423339844,1.0,0.5959599614143372,0.2727904021739959,0.2727904021739959,1.0,1.0,-2.984137535095215,0.5309461355209351,2.4531912803649902,-0.1443039774894714,0.900617778301239,0.900617778301239,0.0,199.9631500244141,202.0,47630.46484375,0.0,2533.198974609375,1.0,280.3417663574219,283.4562683105469,294.9793701171875,298.0108642578125,293.1499938964844,293.1499938964844,280.04998779296875,35963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809261322021484,1.0,0.0,0.0,3.651383399963379,3.651407480239868,8.89627472133725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.0517578125,0.0,1534.432861328125,1895.4371337890625,0.0,3225.259033203125,0.9055798053741456,1.0,0.0,3.0,1.0,0.0
12407520,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7164775729179382,0.2751373052597046,0.2519652843475342,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.8771307468414307,0.7288506031036377,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8212468028068542,0.4221379458904266,0.2977172136306762,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7666375637054443,0.3421967625617981,0.3284094631671905,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6334823966026306,0.1900230795145034,0.878423273563385,285.0379943847656,284.95001220703125,297.2873840332031,292.03082275390625,297.2049865722656,297.1806945800781,285.0396423339844,1.0,0.5959599614143372,0.2727904021739959,0.2727904021739959,1.0,1.0,-2.984137535095215,0.5309461355209351,2.4531912803649902,-0.1443039774894714,0.900617778301239,0.900617778301239,0.0,199.9631500244141,202.0,47630.46484375,0.0,2533.198974609375,1.0,280.3417663574219,283.4562683105469,294.9793701171875,298.0108642578125,293.1499938964844,293.1499938964844,280.04998779296875,35963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809261322021484,1.0,0.0,0.0,3.651383399963379,3.651407480239868,8.89627472133725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.0517578125,0.0,1534.432861328125,1895.4371337890625,0.0,3225.259033203125,0.9055798053741456,1.0,0.0,3.0,1.0,0.0
12407580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.716899037361145,0.2752599120140075,0.2524210810661316,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.8781718611717224,0.7288373112678528,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8228246569633484,0.424364686012268,0.2995481789112091,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7673082947731018,0.3427996635437011,0.3292641937732696,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6339554190635681,0.1903115808963775,0.880495548248291,284.8708801269531,284.95001220703125,297.27154541015625,292.0269775390625,297.20220947265625,297.18182373046875,284.8697814941406,1.0,0.596918523311615,0.2747155129909515,0.2747155129909515,1.0,1.0,-2.990389823913574,0.5377277135848999,2.452662229537964,-0.1389154344797134,0.8982155323028564,0.8982155323028564,0.0,200.2037811279297,205.0,48920.5234375,0.0,2546.0966796875,1.0,280.05780029296875,283.2645568847656,295.0584411621094,298.2332458496094,293.1499938964844,293.1499938964844,280.3500061035156,36085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911793231964111,1.0,0.0,0.0,3.6490437984466553,3.649067878723145,8.884877615855657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.56494140625,0.0,1532.7413330078125,1895.4371337890625,0.0,3321.23486328125,0.90511292219162,1.0,0.0,3.0,1.0,0.0
12407640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.716899037361145,0.2752599120140075,0.2524210810661316,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.8781718611717224,0.7288373112678528,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8228246569633484,0.424364686012268,0.2995481789112091,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7673082947731018,0.3427996635437011,0.3292641937732696,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6339554190635681,0.1903115808963775,0.880495548248291,284.8708801269531,284.95001220703125,297.27154541015625,292.0269775390625,297.20220947265625,297.18182373046875,284.8697814941406,1.0,0.596918523311615,0.2747155129909515,0.2747155129909515,1.0,1.0,-2.990389823913574,0.5377277135848999,2.452662229537964,-0.1389154344797134,0.8982155323028564,0.8982155323028564,0.0,200.2037811279297,205.0,48920.5234375,0.0,2546.0966796875,1.0,280.05780029296875,283.2645568847656,295.0584411621094,298.2332458496094,293.1499938964844,293.1499938964844,280.3500061035156,36085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911793231964111,1.0,0.0,0.0,3.6490437984466553,3.649067878723145,8.884877615855657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.56494140625,0.0,1532.7413330078125,1895.4371337890625,0.0,3321.23486328125,0.90511292219162,1.0,0.0,3.0,1.0,0.0
12407700,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7164216637611389,0.275339663028717,0.2523675262928009,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.8785355091094971,0.7301905155181885,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8229520916938782,0.4255608022212982,0.3002534508705139,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7669779658317566,0.3431026935577392,0.329450786113739,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6336456537246704,0.1904048323631286,0.880760133266449,284.99822998046875,284.95001220703125,297.2635803222656,292.0250244140625,297.20068359375,297.18212890625,285.0067443847656,1.0,0.5976717472076416,0.2756780385971069,0.2756780385971069,1.0,1.0,-2.993339776992798,0.5410873293876648,2.4522526264190674,-0.1362470537424087,0.8997461795806885,0.8997461795806885,0.0,200.84616088867188,205.0,47850.50390625,0.0,2554.8994140625,1.0,280.30126953125,283.4175109863281,294.9978332519531,298.0244140625,293.1499938964844,293.1499938964844,280.3500061035156,36009.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854456543922424,1.0,0.0,0.0,3.6487550735473633,3.648779153823853,8.883471309673041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.52685546875,0.0,1531.8516845703125,1895.4371337890625,0.0,3267.591064453125,0.9050493240356444,1.0,0.0,3.0,1.0,0.0
12407760,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7163049578666687,0.2757554352283478,0.2526443898677826,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.8793219923973083,0.7313605546951294,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8234001994132996,0.4271285533905029,0.3012605607509613,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7669302821159363,0.3436861932277679,0.3299173414707184,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6335445642471313,0.1906690448522567,0.8817238211631775,285.0503845214844,284.95001220703125,297.255615234375,292.0230712890625,297.20147705078125,297.1854553222656,285.0521240234375,1.0,0.5986348986625671,0.2764540910720825,0.2764540910720825,1.0,1.0,-2.9980056285858154,0.5444241166114807,2.4535815715789795,-0.1339979618787765,0.9009833335876464,0.9009833335876464,0.0,201.484603881836,208.0,47756.0,0.0,2566.935302734375,1.0,280.3421325683594,283.4651794433594,294.9953918457031,298.04693603515625,293.1499938964844,293.1499938964844,280.04998779296875,35925.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822967410087585,1.0,0.0,0.0,3.650935888290405,3.650959968566896,8.894094207789749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.81201171875,0.0,1533.6495361328125,1895.4371337890625,0.0,3238.100830078125,0.9054513573646544,1.0,0.0,3.0,1.0,0.0
12407820,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7153128981590271,0.2756656110286712,0.2529125809669494,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.879067599773407,0.7352718710899353,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8235076069831848,0.4292084574699402,0.3029985725879669,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7661157846450806,0.3441080451011657,0.3306275904178619,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6328002214431763,0.1907393932342529,0.8831269145011902,284.88555908203125,284.95001220703125,297.2396240234375,292.01904296875,297.19659423828125,297.1839294433594,284.884521484375,1.0,0.6009311676025391,0.2780061364173889,0.2780061364173889,1.0,1.0,-3.007662534713745,0.5511373281478882,2.4565250873565674,-0.1294125169515609,0.8987917900085449,0.8987917900085449,0.0,203.4006500244141,211.0,49088.046875,0.0,2594.993896484375,1.0,280.0578308105469,283.2748107910156,295.05474853515625,298.24285888671875,293.1499938964844,293.1499938964844,280.3500061035156,36052.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929738402366638,1.0,0.0,0.0,3.6497981548309326,3.6498219966888414,8.888550837582443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0537109375,0.0,1533.337158203125,1895.4371337890625,0.0,3338.007568359375,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12407880,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7153128981590271,0.2756656110286712,0.2529125809669494,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.879067599773407,0.7352718710899353,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8235076069831848,0.4292084574699402,0.3029985725879669,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7661157846450806,0.3441080451011657,0.3306275904178619,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6328002214431763,0.1907393932342529,0.8831269145011902,284.88555908203125,284.95001220703125,297.2396240234375,292.01904296875,297.19659423828125,297.1839294433594,284.884521484375,1.0,0.6009311676025391,0.2780061364173889,0.2780061364173889,1.0,1.0,-3.007662534713745,0.5511373281478882,2.4565250873565674,-0.1294125169515609,0.8987917900085449,0.8987917900085449,0.0,203.4006500244141,211.0,49088.046875,0.0,2594.993896484375,1.0,280.0578308105469,283.2748107910156,295.05474853515625,298.24285888671875,293.1499938964844,293.1499938964844,280.3500061035156,36052.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929738402366638,1.0,0.0,0.0,3.6497981548309326,3.6498219966888414,8.888550837582443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0537109375,0.0,1533.337158203125,1895.4371337890625,0.0,3338.007568359375,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12407940,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7138686180114746,0.2760741412639618,0.2530751824378967,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.8792157769203186,0.7402971982955933,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8231909871101379,0.4319233000278473,0.3046930432319641,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7648311853408813,0.3448993265628814,0.331214427947998,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6315606236457825,0.190897911787033,0.8836187124252319,285.0657653808594,284.95001220703125,297.2234802246094,292.014892578125,297.194580078125,297.1859741210937,285.0675048828125,1.0,0.6034699082374573,0.2795582115650177,0.2795582115650177,1.0,1.0,-3.0172278881073,0.5578641295433044,2.4593636989593506,-0.1248842850327491,0.9017704725265504,0.9017704725265504,0.0,205.7585601806641,214.0,47938.6328125,0.0,2625.318115234375,1.0,280.3421936035156,283.47564697265625,294.9876403808594,298.0506896972656,293.1499938964844,293.1499938964844,280.04998779296875,35896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884067177772522,1.0,0.0,0.0,3.652765274047852,3.6527891159057617,8.903008961169689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4638671875,0.0,1535.4720458984375,1895.4371337890625,0.0,3254.683837890625,0.9058403372764589,1.0,0.0,3.0,1.0,0.0
12408000,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7138686180114746,0.2760741412639618,0.2530751824378967,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.8792157769203186,0.7402971982955933,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8231909871101379,0.4319233000278473,0.3046930432319641,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7648311853408813,0.3448993265628814,0.331214427947998,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6315606236457825,0.190897911787033,0.8836187124252319,285.0657653808594,284.95001220703125,297.2234802246094,292.014892578125,297.194580078125,297.1859741210937,285.0675048828125,1.0,0.6034699082374573,0.2795582115650177,0.2795582115650177,1.0,1.0,-3.0172278881073,0.5578641295433044,2.4593636989593506,-0.1248842850327491,0.9017704725265504,0.9017704725265504,0.0,205.7585601806641,214.0,47938.6328125,0.0,2625.318115234375,1.0,280.3421936035156,283.47564697265625,294.9876403808594,298.0506896972656,293.1499938964844,293.1499938964844,280.04998779296875,35896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884067177772522,1.0,0.0,0.0,3.652765274047852,3.6527891159057617,8.903008961169689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4638671875,0.0,1535.4720458984375,1895.4371337890625,0.0,3254.683837890625,0.9058403372764589,1.0,0.0,3.0,1.0,0.0
12408060,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7123474478721619,0.275939792394638,0.2533206641674042,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8781413435935974,0.7457894086837769,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8227517604827881,0.4339748024940491,0.3064282834529876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7634694576263428,0.3452597856521606,0.3318863213062286,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6302663087844849,0.1908013224601745,0.8843585848808289,284.9013366699219,284.95001220703125,297.2071838378906,292.0106201171875,297.1888122558594,297.1833801269531,284.9003295898437,1.0,0.6062581539154053,0.2809874415397644,0.2809874415397644,1.0,1.0,-3.027912378311157,0.5645854473114014,2.463326930999756,-0.1205083578824997,0.899791419506073,0.899791419506073,0.0,208.3669891357422,217.0,49287.828125,0.0,2659.260498046875,1.0,280.05780029296875,283.2853698730469,295.0462646484375,298.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,36025.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947038650512695,1.0,0.0,0.0,3.652645349502564,3.6526691913604736,8.902424042389612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2197265625,0.0,1536.301513671875,1895.4371337890625,0.0,3354.168212890625,0.9058760404586792,1.0,0.0,3.0,1.0,0.0
12408120,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7123474478721619,0.275939792394638,0.2533206641674042,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8781413435935974,0.7457894086837769,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8227517604827881,0.4339748024940491,0.3064282834529876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7634694576263428,0.3452597856521606,0.3318863213062286,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6302663087844849,0.1908013224601745,0.8843585848808289,284.9013366699219,284.95001220703125,297.2071838378906,292.0106201171875,297.1888122558594,297.1833801269531,284.9003295898437,1.0,0.6062581539154053,0.2809874415397644,0.2809874415397644,1.0,1.0,-3.027912378311157,0.5645854473114014,2.463326930999756,-0.1205083578824997,0.899791419506073,0.899791419506073,0.0,208.3669891357422,217.0,49287.828125,0.0,2659.260498046875,1.0,280.05780029296875,283.2853698730469,295.0462646484375,298.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,36025.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947038650512695,1.0,0.0,0.0,3.652645349502564,3.6526691913604736,8.902424042389612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2197265625,0.0,1536.301513671875,1895.4371337890625,0.0,3354.168212890625,0.9058760404586792,1.0,0.0,3.0,1.0,0.0
12408180,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7105633616447449,0.2763197720050812,0.2534710168838501,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.8776196241378784,0.7517917156219482,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8221129179000854,0.4366834461688995,0.3081262111663818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7618700861930847,0.3460068702697754,0.3324447870254516,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6286717057228088,0.1908232718706131,0.8842836618423462,285.0809020996094,284.95001220703125,297.19073486328125,292.00616455078125,297.18621826171875,297.18475341796875,285.08258056640625,1.0,0.6090773344039917,0.2824166715145111,0.2824166715145111,1.0,1.0,-3.03792667388916,0.5711560249328613,2.466770648956299,-0.1162288039922714,0.902969241142273,0.902969241142273,0.0,211.16651916503903,205.0,48138.33984375,0.0,2693.1123046875,1.0,280.3422241210937,283.4855041503906,294.97918701171875,298.05438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858643770217896,1.0,0.0,0.0,3.656550645828247,3.656574726104736,8.921471135181491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8076171875,0.0,1539.5067138671875,1895.4371337890625,0.0,3271.51123046875,0.9066697955131532,1.0,0.0,3.0,1.0,0.0
12408240,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7105633616447449,0.2763197720050812,0.2534710168838501,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9990000128746032,0.8776196241378784,0.7517917156219482,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8221129179000854,0.4366834461688995,0.3081262111663818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7618700861930847,0.3460068702697754,0.3324447870254516,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6286717057228088,0.1908232718706131,0.8842836618423462,285.0809020996094,284.95001220703125,297.19073486328125,292.00616455078125,297.18621826171875,297.18475341796875,285.08258056640625,1.0,0.6090773344039917,0.2824166715145111,0.2824166715145111,1.0,1.0,-3.03792667388916,0.5711560249328613,2.466770648956299,-0.1162288039922714,0.902969241142273,0.902969241142273,0.0,211.16651916503903,205.0,48138.33984375,0.0,2693.1123046875,1.0,280.3422241210937,283.4855041503906,294.97918701171875,298.05438232421875,293.1499938964844,293.1499938964844,280.04998779296875,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858643770217896,1.0,0.0,0.0,3.656550645828247,3.656574726104736,8.921471135181491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8076171875,0.0,1539.5067138671875,1895.4371337890625,0.0,3271.51123046875,0.9066697955131532,1.0,0.0,3.0,1.0,0.0
12408300,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7112602591514587,0.276405781507492,0.2536945641040802,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.8772757053375244,0.7502874732017517,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8234365582466125,0.4378857314586639,0.3091006875038147,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7626785039901733,0.3463045954704284,0.3328452110290527,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6291130781173706,0.1908131390810012,0.8844972848892212,284.95733642578125,284.95001220703125,297.18243408203125,292.0038757324219,297.1842346191406,297.1846923828125,284.9490661621094,1.0,0.6084803342819214,0.2831313014030456,0.2831313014030456,1.0,1.0,-3.038315296173096,0.5732267498970032,2.465088367462158,-0.1140310540795326,0.9018493890762328,0.9018493890762328,0.0,210.58917236328125,205.0,49256.03515625,0.0,2690.845947265625,1.0,280.0985107421875,283.3348083496094,295.03839111328125,298.2686767578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925090432167053,1.0,0.0,0.0,3.6579980850219727,3.658022165298462,8.928535635277512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.3037109375,0.0,1541.5869140625,1895.4371337890625,0.0,3333.6640625,0.9069824814796448,1.0,0.0,3.0,1.0,0.0
12408360,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7121864557266235,0.2761197090148926,0.2535159289836883,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.8767175078392029,0.746868371963501,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8251193761825562,0.4386810064315796,0.3097177445888519,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7638680338859558,0.3462830185890198,0.3328896462917328,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6298268437385559,0.1906029731035232,0.8836650252342224,284.9046936035156,284.95001220703125,297.174072265625,292.00152587890625,297.1796264648437,297.18121337890625,284.9028625488281,1.0,0.6069340705871582,0.2838113307952881,0.2838113307952881,1.0,1.0,-3.0337936878204346,0.573918342590332,2.4598753452301025,-0.1122286096215248,0.9009782671928406,0.9009782671928406,0.0,209.04600524902344,208.0,49351.75,0.0,2674.063720703125,1.0,280.0576477050781,283.286376953125,295.0362854003906,298.244384765625,293.1499938964844,293.1499938964844,279.75,36009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896353542804718,1.0,0.0,0.0,3.657104969024658,3.657129049301148,8.924176313485077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.69091796875,0.0,1541.1607666015625,1895.4371337890625,0.0,3369.57080078125,0.9068605303764344,1.0,0.0,3.0,1.0,0.0
12408420,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.7113528847694397,0.2749640047550201,0.2526517510414123,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9990000128746032,0.8748445510864258,0.7469160556793213,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.825780987739563,0.4396694302558899,0.3105373084545135,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7635559439659119,0.3456869125366211,0.3325012028217315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6291555166244507,0.1898142546415329,0.8807126879692078,284.7085266113281,284.95001220703125,297.1571960449219,291.9967041015625,297.1671447753906,297.1700134277344,284.7070617675781,1.0,0.6066061854362488,0.2851714193820953,0.2851714193820953,1.0,1.0,-3.029771327972412,0.576621413230896,2.4531497955322266,-0.1087526157498359,0.8961402773857117,0.8961402773857117,0.0,208.8994140625,196.0,50542.453125,0.0,2665.5107421875,1.0,279.7581787109375,283.0716552734375,295.038330078125,298.3341064453125,293.1499938964844,293.1499938964844,280.04998779296875,36238.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907496213912964,1.0,0.0,0.0,3.6489412784576416,3.648965358734131,8.88437853063806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.505859375,0.0,1533.7750244140625,1895.4371337890625,0.0,3473.35302734375,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
12408480,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.7113528847694397,0.2749640047550201,0.2526517510414123,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9990000128746032,0.8748445510864258,0.7469160556793213,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.825780987739563,0.4396694302558899,0.3105373084545135,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7635559439659119,0.3456869125366211,0.3325012028217315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6291555166244507,0.1898142546415329,0.8807126879692078,284.7085266113281,284.95001220703125,297.1571960449219,291.9967041015625,297.1671447753906,297.1700134277344,284.7070617675781,1.0,0.6066061854362488,0.2851714193820953,0.2851714193820953,1.0,1.0,-3.029771327972412,0.576621413230896,2.4531497955322266,-0.1087526157498359,0.8961402773857117,0.8961402773857117,0.0,208.8994140625,196.0,50542.453125,0.0,2665.5107421875,1.0,279.7581787109375,283.0716552734375,295.038330078125,298.3341064453125,293.1499938964844,293.1499938964844,280.04998779296875,36238.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907496213912964,1.0,0.0,0.0,3.6489412784576416,3.648965358734131,8.88437853063806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.505859375,0.0,1533.7750244140625,1895.4371337890625,0.0,3473.35302734375,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
