time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408540,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.713606059551239,0.2747911810874939,0.2520081102848053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.8749415278434753,0.7379977703094482,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8297734260559082,0.4418499767780304,0.3116309642791748,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7663770914077759,0.3458285331726074,0.3321926891803741,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.630763053894043,0.1894112676382064,0.8773254752159119,284.8707275390625,284.95001220703125,297.1401062011719,291.9916381835937,297.16143798828125,297.1676025390625,284.8714294433594,1.0,0.602112889289856,0.2865314781665802,0.2865314781665802,1.0,1.0,-3.015162944793701,0.5764910578727722,2.438671827316284,-0.1054591611027717,0.8964135646820068,0.8964135646820068,0.0,204.78863525390625,199.0,49096.13671875,0.0,2616.2275390625,1.0,280.0421447753906,283.2608642578125,294.9564819335937,298.1000366210937,293.1499938964844,293.1499938964844,280.3500061035156,36136.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966864347457886,1.0,0.0,0.0,3.643113851547241,3.643137693405152,8.856023328007723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.29150390625,0.0,1526.5367431640625,1895.4371337890625,0.0,3372.677490234375,0.9038408994674684,1.0,0.0,3.0,1.0,0.0
12408600,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.713606059551239,0.2747911810874939,0.2520081102848053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.8749415278434753,0.7379977703094482,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8297734260559082,0.4418499767780304,0.3116309642791748,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7663770914077759,0.3458285331726074,0.3321926891803741,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.630763053894043,0.1894112676382064,0.8773254752159119,284.8707275390625,284.95001220703125,297.1401062011719,291.9916381835937,297.16143798828125,297.1676025390625,284.8714294433594,1.0,0.602112889289856,0.2865314781665802,0.2865314781665802,1.0,1.0,-3.015162944793701,0.5764910578727722,2.438671827316284,-0.1054591611027717,0.8964135646820068,0.8964135646820068,0.0,204.78863525390625,199.0,49096.13671875,0.0,2616.2275390625,1.0,280.0421447753906,283.2608642578125,294.9564819335937,298.1000366210937,293.1499938964844,293.1499938964844,280.3500061035156,36136.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966864347457886,1.0,0.0,0.0,3.643113851547241,3.643137693405152,8.856023328007723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.29150390625,0.0,1526.5367431640625,1895.4371337890625,0.0,3372.677490234375,0.9038408994674684,1.0,0.0,3.0,1.0,0.0
12408660,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7161542773246765,0.2757740318775177,0.2525813579559326,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8778063654899597,0.7316541075706482,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8337728381156921,0.4452899396419525,0.3137634694576263,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.769216001033783,0.347015231847763,0.3329960703849792,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6326636075973511,0.1899286061525344,0.8781770467758179,285.0572509765625,284.95001220703125,297.1227111816406,291.986328125,297.1648254394531,297.177001953125,285.0587463378906,1.0,0.6006519198417664,0.2881186604499817,0.2881186604499817,1.0,1.0,-3.012757539749145,0.5802175998687744,2.432539939880371,-0.1014542877674102,0.8993650078773499,0.8993650078773499,0.0,202.1882781982422,202.0,47763.6640625,0.0,2598.26416015625,1.0,280.3417053222656,283.4708557128906,294.9366455078125,297.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,35940.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883730947971344,1.0,0.0,0.0,3.644639492034912,3.6446633338928223,8.863442531037435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.11572265625,0.0,1526.7647705078125,1895.4371337890625,0.0,3251.534912109375,0.9040552973747252,1.0,0.0,3.0,1.0,0.0
12408720,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7161542773246765,0.2757740318775177,0.2525813579559326,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8778063654899597,0.7316541075706482,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8337728381156921,0.4452899396419525,0.3137634694576263,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.769216001033783,0.347015231847763,0.3329960703849792,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6326636075973511,0.1899286061525344,0.8781770467758179,285.0572509765625,284.95001220703125,297.1227111816406,291.986328125,297.1648254394531,297.177001953125,285.0587463378906,1.0,0.6006519198417664,0.2881186604499817,0.2881186604499817,1.0,1.0,-3.012757539749145,0.5802175998687744,2.432539939880371,-0.1014542877674102,0.8993650078773499,0.8993650078773499,0.0,202.1882781982422,202.0,47763.6640625,0.0,2598.26416015625,1.0,280.3417053222656,283.4708557128906,294.9366455078125,297.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,35940.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883730947971344,1.0,0.0,0.0,3.644639492034912,3.6446633338928223,8.863442531037435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.11572265625,0.0,1526.7647705078125,1895.4371337890625,0.0,3251.534912109375,0.9040552973747252,1.0,0.0,3.0,1.0,0.0
12408780,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7183403372764587,0.2773257493972778,0.2538140416145324,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9990000128746032,0.8815141320228577,0.728275716304779,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.8372268676757812,0.4493986666202545,0.3164730370044708,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7715860605239868,0.3488058447837829,0.3345046043395996,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6345545053482056,0.1910804361104965,0.8824617862701416,285.2520446777344,284.95001220703125,297.10504150390625,291.9807434082031,297.1723937988281,297.1919860839844,285.25372314453125,1.0,0.6011043190956116,0.2897058725357055,0.2897058725357055,1.0,1.0,-3.02039098739624,0.5866561532020569,2.433734893798828,-0.0968130305409431,0.9049831628799438,0.9049831628799438,0.0,201.167221069336,205.0,46588.15625,0.0,2607.53125,1.0,280.6417541503906,283.6849670410156,294.9362487792969,297.8985900878906,293.1499938964844,293.1499938964844,280.3500061035156,35699.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722614645957947,1.0,0.0,0.0,3.6551146507263184,3.655138731002808,8.914465183806897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.20654296875,0.0,1536.6171875,1895.4371337890625,0.0,3144.0234375,0.90623676776886,1.0,0.0,3.0,1.0,0.0
12408840,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7183403372764587,0.2773257493972778,0.2538140416145324,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.9990000128746032,0.8815141320228577,0.728275716304779,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.8372268676757812,0.4493986666202545,0.3164730370044708,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.7715860605239868,0.3488058447837829,0.3345046043395996,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.6345545053482056,0.1910804361104965,0.8824617862701416,285.2520446777344,284.95001220703125,297.10504150390625,291.9807434082031,297.1723937988281,297.1919860839844,285.25372314453125,1.0,0.6011043190956116,0.2897058725357055,0.2897058725357055,1.0,1.0,-3.02039098739624,0.5866561532020569,2.433734893798828,-0.0968130305409431,0.9049831628799438,0.9049831628799438,0.0,201.167221069336,205.0,46588.15625,0.0,2607.53125,1.0,280.6417541503906,283.6849670410156,294.9362487792969,297.8985900878906,293.1499938964844,293.1499938964844,280.3500061035156,35699.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722614645957947,1.0,0.0,0.0,3.6551146507263184,3.655138731002808,8.914465183806897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.20654296875,0.0,1536.6171875,1895.4371337890625,0.0,3144.0234375,0.90623676776886,1.0,0.0,3.0,1.0,0.0
12408900,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.7190463542938232,0.2777495086193084,0.2544136643409729,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9990000128746032,0.882687509059906,0.7277441024780273,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.838530957698822,0.451048195362091,0.3178145885467529,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7723859548568726,0.3494464755058288,0.3352891504764557,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.6352945566177368,0.1915687173604965,0.8850848078727722,285.13140869140625,284.95001220703125,297.0960693359375,291.97784423828125,297.1736755371094,297.1963195800781,285.12359619140625,1.0,0.6018582582473755,0.2904994487762451,0.2904994487762451,1.0,1.0,-3.0261824131011963,0.5904150009155273,2.435767412185669,-0.0943340212106704,0.9050499796867372,0.9050499796867372,0.0,201.1907501220703,205.0,47786.453125,0.0,2618.706787109375,1.0,280.3984375,283.53619384765625,295.0111694335937,298.13824462890625,293.1499938964844,293.1499938964844,280.3500061035156,35738.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796795606613159,1.0,0.0,0.0,3.660343647003174,3.660367727279663,8.939989015743777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.32373046875,0.0,1542.741455078125,1895.4371337890625,0.0,3213.57763671875,0.9073795080184937,1.0,0.0,3.0,1.0,0.0
12408960,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.718890368938446,0.2777135670185089,0.2545609474182129,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.8829964399337769,0.728663444519043,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8389831185340881,0.4522134959697723,0.3187624216079712,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7723679542541504,0.3496975302696228,0.3356895446777344,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6353985071182251,0.1917888671159744,0.8866623044013977,285.0856018066406,284.95001220703125,297.0870361328125,291.9748840332031,297.1714782714844,297.1961364746094,285.08447265625,1.0,0.6027774810791016,0.2911537587642669,0.2911537587642669,1.0,1.0,-3.0309839248657227,0.5935520529747009,2.437431812286377,-0.0922343209385871,0.905450999736786,0.905450999736786,0.0,201.74142456054688,208.0,48006.625,0.0,2630.74365234375,1.0,280.357666015625,283.4921264648437,295.0160827636719,298.1320495605469,293.1499938964844,293.1499938964844,280.04998779296875,35791.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884609043598175,1.0,0.0,0.0,3.663673877716065,3.6636979579925537,8.956264423432003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.35986328125,0.0,1546.8651123046875,1895.4371337890625,0.0,3259.758056640625,0.9081860184669496,1.0,0.0,3.0,1.0,0.0
12409020,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.717025637626648,0.2768755257129669,0.25409796833992,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8817619681358337,0.7332765460014343,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8383947014808655,0.4537691473960876,0.3200650811195373,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7707911133766174,0.3494726717472076,0.3357721269130707,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.634229838848114,0.1915890276432037,0.8870779871940613,284.89825439453125,284.95001220703125,297.0686950683594,291.9686889648437,297.1612854003906,297.1883544921875,284.8970031738281,1.0,0.6048595905303955,0.2924623489379883,0.2924623489379883,1.0,1.0,-3.0381414890289307,0.5991321802139282,2.439009428024292,-0.0881867110729217,0.903214991092682,0.903214991092682,0.0,203.8334197998047,211.0,49389.5390625,0.0,2655.330322265625,1.0,280.05810546875,283.2816467285156,295.0215759277344,298.24224853515625,293.1499938964844,293.1499938964844,279.75,35978.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982403874397278,1.0,0.0,0.0,3.66512942314148,3.6651535034179688,8.963381787907565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7275390625,0.0,1549.905517578125,1895.4371337890625,0.0,3387.176513671875,0.9086321592330932,1.0,0.0,3.0,1.0,0.0
12409080,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.717025637626648,0.2768755257129669,0.25409796833992,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8817619681358337,0.7332765460014343,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8383947014808655,0.4537691473960876,0.3200650811195373,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7707911133766174,0.3494726717472076,0.3357721269130707,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.634229838848114,0.1915890276432037,0.8870779871940613,284.89825439453125,284.95001220703125,297.0686950683594,291.9686889648437,297.1612854003906,297.1883544921875,284.8970031738281,1.0,0.6048595905303955,0.2924623489379883,0.2924623489379883,1.0,1.0,-3.0381414890289307,0.5991321802139282,2.439009428024292,-0.0881867110729217,0.903214991092682,0.903214991092682,0.0,203.8334197998047,211.0,49389.5390625,0.0,2655.330322265625,1.0,280.05810546875,283.2816467285156,295.0215759277344,298.24224853515625,293.1499938964844,293.1499938964844,279.75,35978.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982403874397278,1.0,0.0,0.0,3.66512942314148,3.6651535034179688,8.963381787907565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7275390625,0.0,1549.905517578125,1895.4371337890625,0.0,3387.176513671875,0.9086321592330932,1.0,0.0,3.0,1.0,0.0
12409140,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7138800621032715,0.2754629552364349,0.2530398368835449,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9990000128746032,0.8786994814872742,0.7401579022407532,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.8366175889968872,0.4547166228294372,0.320889800786972,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.767941951751709,0.3486212193965912,0.3352044522762298,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.6317557692527771,0.1907018721103668,0.8843240737915039,284.7098083496094,284.95001220703125,297.04998779296875,291.9621887207031,297.1465759277344,297.17486572265625,284.7085876464844,1.0,0.6069797873497009,0.2937709391117096,0.2937709391117096,1.0,1.0,-3.042143583297729,0.603872537612915,2.4382710456848145,-0.0842777043581008,0.8984538316726685,0.8984538316726685,0.0,206.7079315185547,214.0,50671.72265625,0.0,2677.958251953125,1.0,279.7581481933594,283.0716857910156,295.0072937011719,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,36214.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096794128417968,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927874546316161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.2509765625,0.0,1543.541748046875,1895.4371337890625,0.0,3493.628173828125,0.9071640372276306,1.0,0.0,3.0,1.0,0.0
12409200,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7138800621032715,0.2754629552364349,0.2530398368835449,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.9990000128746032,0.8786994814872742,0.7401579022407532,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.8366175889968872,0.4547166228294372,0.320889800786972,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.767941951751709,0.3486212193965912,0.3352044522762298,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.6317557692527771,0.1907018721103668,0.8843240737915039,284.7098083496094,284.95001220703125,297.04998779296875,291.9621887207031,297.1465759277344,297.17486572265625,284.7085876464844,1.0,0.6069797873497009,0.2937709391117096,0.2937709391117096,1.0,1.0,-3.042143583297729,0.603872537612915,2.4382710456848145,-0.0842777043581008,0.8984538316726685,0.8984538316726685,0.0,206.7079315185547,214.0,50671.72265625,0.0,2677.958251953125,1.0,279.7581481933594,283.0716857910156,295.0072937011719,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,36214.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096794128417968,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927874546316161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.2509765625,0.0,1543.541748046875,1895.4371337890625,0.0,3493.628173828125,0.9071640372276306,1.0,0.0,3.0,1.0,0.0
12409260,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7113515138626099,0.2752222120761871,0.2525254786014557,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8769682049751282,0.7465468049049377,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8354576826095581,0.4570415616035461,0.3222272396087646,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7655919194221497,0.3486710786819458,0.3350094854831695,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6294280290603638,0.1901623904705047,0.881497323513031,284.88720703125,284.95001220703125,297.028076171875,291.9543762207031,297.1390380859375,297.17138671875,284.8888244628906,1.0,0.6091645956039429,0.2949953973293304,0.2949953973293304,1.0,1.0,-3.0471746921539307,0.6086822748184204,2.4384925365448,-0.080630324780941,0.8990320563316345,0.8990320563316345,0.0,209.4471435546875,217.0,49410.0234375,0.0,2701.95556640625,1.0,280.042236328125,283.2717590332031,294.92236328125,298.080810546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899355947971344,1.0,0.0,0.0,3.652970552444458,3.6529946327209473,8.904009973775828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.75244140625,0.0,1537.2882080078125,1895.4371337890625,0.0,3397.579833984375,0.9060279726982116,1.0,0.0,3.0,1.0,0.0
12409320,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7113515138626099,0.2752222120761871,0.2525254786014557,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8769682049751282,0.7465468049049377,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8354576826095581,0.4570415616035461,0.3222272396087646,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7655919194221497,0.3486710786819458,0.3350094854831695,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6294280290603638,0.1901623904705047,0.881497323513031,284.88720703125,284.95001220703125,297.028076171875,291.9543762207031,297.1390380859375,297.17138671875,284.8888244628906,1.0,0.6091645956039429,0.2949953973293304,0.2949953973293304,1.0,1.0,-3.0471746921539307,0.6086822748184204,2.4384925365448,-0.080630324780941,0.8990320563316345,0.8990320563316345,0.0,209.4471435546875,217.0,49410.0234375,0.0,2701.95556640625,1.0,280.042236328125,283.2717590332031,294.92236328125,298.080810546875,293.1499938964844,293.1499938964844,280.3500061035156,36108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899355947971344,1.0,0.0,0.0,3.652970552444458,3.6529946327209473,8.904009973775828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.75244140625,0.0,1537.2882080078125,1895.4371337890625,0.0,3397.579833984375,0.9060279726982116,1.0,0.0,3.0,1.0,0.0
12409380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7106038928031921,0.2761780023574829,0.253231942653656,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.8771512508392334,0.7509568929672241,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8358412384986877,0.4606562852859497,0.3246070444583893,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7647959589958191,0.3498157858848572,0.3359371721744537,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6284056305885315,0.1904116868972778,0.8821065425872803,285.08563232421875,284.95001220703125,297.0003662109375,291.9443359375,297.13897705078125,297.17938232421875,285.08740234375,1.0,0.6117586493492126,0.2962198853492737,0.2962198853492737,1.0,1.0,-3.05802845954895,0.6150935292243958,2.442934989929199,-0.0766629874706268,0.90245920419693,0.90245920419693,0.0,211.6468963623047,205.0,48195.11328125,0.0,2734.64501953125,1.0,280.341796875,283.4891967773437,294.9007568359375,297.9665222167969,293.1499938964844,293.1499938964844,280.04998779296875,35902.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876532912254333,1.0,0.0,0.0,3.6558878421783447,3.655911922454834,8.918236744648311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.19873046875,0.0,1539.00048828125,1895.4371337890625,0.0,3288.2548828125,0.9065470099449158,1.0,0.0,3.0,1.0,0.0
12409440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7106038928031921,0.2761780023574829,0.253231942653656,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9990000128746032,0.8771512508392334,0.7509568929672241,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8358412384986877,0.4606562852859497,0.3246070444583893,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7647959589958191,0.3498157858848572,0.3359371721744537,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6284056305885315,0.1904116868972778,0.8821065425872803,285.08563232421875,284.95001220703125,297.0003662109375,291.9443359375,297.13897705078125,297.17938232421875,285.08740234375,1.0,0.6117586493492126,0.2962198853492737,0.2962198853492737,1.0,1.0,-3.05802845954895,0.6150935292243958,2.442934989929199,-0.0766629874706268,0.90245920419693,0.90245920419693,0.0,211.6468963623047,205.0,48195.11328125,0.0,2734.64501953125,1.0,280.341796875,283.4891967773437,294.9007568359375,297.9665222167969,293.1499938964844,293.1499938964844,280.04998779296875,35902.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876532912254333,1.0,0.0,0.0,3.6558878421783447,3.655911922454834,8.918236744648311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.19873046875,0.0,1539.00048828125,1895.4371337890625,0.0,3288.2548828125,0.9065470099449158,1.0,0.0,3.0,1.0,0.0
12409500,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7116153836250305,0.2763949334621429,0.2536055445671081,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.8769966959953308,0.7489169836044312,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8375109434127808,0.4621147513389587,0.32579505443573,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7658788561820984,0.350210040807724,0.3364511728286743,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6290891766548157,0.1905049681663513,0.8827742338180542,284.963134765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1368103027344,297.1812744140625,284.9550170898437,1.0,0.6111165285110474,0.2968321144580841,0.2968321144580841,1.0,1.0,-3.0588929653167725,0.61704421043396,2.441848993301392,-0.0746574699878692,0.9013888239860536,0.9013888239860536,0.0,210.87657165527344,205.0,49316.36328125,0.0,2732.297119140625,1.0,280.09844970703125,283.3394470214844,294.9687194824219,298.1963806152344,293.1499938964844,293.1499938964844,280.04998779296875,35954.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945449590682983,1.0,0.0,0.0,3.657020330429077,3.6570444107055664,8.923763061829959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.328125,0.0,1540.651611328125,1895.4371337890625,0.0,3352.684326171875,0.9067808985710144,1.0,0.0,3.0,1.0,0.0
12409560,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7127388119697571,0.2761805653572082,0.2535115480422973,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.8765511512756348,0.7451252937316895,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8394635319709778,0.4630943536758423,0.3265576064586639,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7672586441040039,0.3502368330955505,0.3365573585033417,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.629991888999939,0.1903816163539886,0.8823415040969849,284.9111022949219,284.95001220703125,296.9672241210937,291.9322509765625,297.1312561035156,297.1791381835937,284.9093017578125,1.0,0.6095488667488098,0.297410249710083,0.297410249710083,1.0,1.0,-3.0547549724578857,0.6175341606140137,2.437220811843872,-0.0731072723865509,0.9005668759346008,0.9005668759346008,0.0,209.2032623291016,208.0,49414.09375,0.0,2715.43505859375,1.0,280.0576477050781,283.2914428710937,294.9684753417969,298.17822265625,293.1499938964844,293.1499938964844,279.75,36022.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988637328147888,1.0,0.0,0.0,3.6559371948242174,3.655961275100708,8.91847832917847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.99609375,0.0,1539.9556884765625,1895.4371337890625,0.0,3392.990234375,0.9066104888916016,1.0,0.0,3.0,1.0,0.0
12409620,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.7120987176895142,0.2750707864761352,0.2527085840702057,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.9990000128746032,0.8747459053993225,0.7447633147239685,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8404192328453064,0.4643546342849731,0.3275801241397857,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7671074271202087,0.3496483564376831,0.336195558309555,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.62956303358078,0.189719408750534,0.8799948692321777,284.71539306640625,284.95001220703125,296.9289855957031,291.918212890625,297.1151733398437,297.1695251464844,284.71392822265625,1.0,0.6092164516448975,0.2985665202140808,0.2985665202140808,1.0,1.0,-3.0513179302215576,0.6198417544364929,2.43147611618042,-0.0700866356492042,0.8958242535591125,0.8958242535591125,0.0,208.91925048828125,211.0,50608.6328125,0.0,2707.219970703125,1.0,279.7582092285156,283.0771789550781,294.9639892578125,298.26513671875,293.1499938964844,293.1499938964844,280.04998779296875,36241.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109454154968262,1.0,0.0,0.0,3.64764666557312,3.64767074584961,8.878075163920585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.32421875,0.0,1532.3582763671875,1895.4371337890625,0.0,3505.37548828125,0.9049003720283508,1.0,0.0,3.0,1.0,0.0
12409680,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.7120987176895142,0.2750707864761352,0.2527085840702057,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.9990000128746032,0.8747459053993225,0.7447633147239685,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8404192328453064,0.4643546342849731,0.3275801241397857,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.7671074271202087,0.3496483564376831,0.336195558309555,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.62956303358078,0.189719408750534,0.8799948692321777,284.71539306640625,284.95001220703125,296.9289855957031,291.918212890625,297.1151733398437,297.1695251464844,284.71392822265625,1.0,0.6092164516448975,0.2985665202140808,0.2985665202140808,1.0,1.0,-3.0513179302215576,0.6198417544364929,2.43147611618042,-0.0700866356492042,0.8958242535591125,0.8958242535591125,0.0,208.91925048828125,211.0,50608.6328125,0.0,2707.219970703125,1.0,279.7582092285156,283.0771789550781,294.9639892578125,298.26513671875,293.1499938964844,293.1499938964844,280.04998779296875,36241.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109454154968262,1.0,0.0,0.0,3.64764666557312,3.64767074584961,8.878075163920585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.32421875,0.0,1532.3582763671875,1895.4371337890625,0.0,3505.37548828125,0.9049003720283508,1.0,0.0,3.0,1.0,0.0
12409740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.711026132106781,0.2749198377132416,0.2522442638874054,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.873991847038269,0.7467231750488281,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8408792614936829,0.4668746590614319,0.3290125131607055,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.766322672367096,0.3497889339923858,0.3360487520694732,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6285688281059265,0.1894032061100006,0.8778620362281799,284.88775634765625,284.95001220703125,296.88604736328125,291.90234375,297.1049194335937,297.1687316894531,284.8892517089844,1.0,0.6098340153694153,0.2997227907180786,0.2997227907180786,1.0,1.0,-3.052088975906372,0.6233102083206177,2.428778648376465,-0.0668197944760322,0.89637291431427,0.89637291431427,0.0,209.73077392578125,199.0,49296.4140625,0.0,2712.9375,1.0,280.0421447753906,283.2739562988281,294.8719177246094,298.02587890625,293.1499938964844,293.1499938964844,280.3500061035156,36124.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010485410690308,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.86328125,0.0,1525.364501953125,1895.4371337890625,0.0,3413.3564453125,0.9036166667938232,1.0,0.0,3.0,1.0,0.0
12409800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.711026132106781,0.2749198377132416,0.2522442638874054,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.873991847038269,0.7467231750488281,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8408792614936829,0.4668746590614319,0.3290125131607055,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.766322672367096,0.3497889339923858,0.3360487520694732,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6285688281059265,0.1894032061100006,0.8778620362281799,284.88775634765625,284.95001220703125,296.88604736328125,291.90234375,297.1049194335937,297.1687316894531,284.8892517089844,1.0,0.6098340153694153,0.2997227907180786,0.2997227907180786,1.0,1.0,-3.052088975906372,0.6233102083206177,2.428778648376465,-0.0668197944760322,0.89637291431427,0.89637291431427,0.0,209.73077392578125,199.0,49296.4140625,0.0,2712.9375,1.0,280.0421447753906,283.2739562988281,294.8719177246094,298.02587890625,293.1499938964844,293.1499938964844,280.3500061035156,36124.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010485410690308,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.86328125,0.0,1525.364501953125,1895.4371337890625,0.0,3413.3564453125,0.9036166667938232,1.0,0.0,3.0,1.0,0.0
12409860,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7145413160324097,0.2758481502532959,0.2527453899383545,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9990000128746032,0.8756338357925415,0.7372173070907593,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8461892008781433,0.4706081449985504,0.3313308954238891,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.770164966583252,0.3509056568145752,0.3367619812488556,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6311842799186707,0.1898293048143386,0.8782688975334167,285.07196044921875,284.95001220703125,296.8387451171875,291.8847961425781,297.1014709472656,297.17803955078125,285.0728759765625,1.0,0.6063646674156189,0.3009892404079437,0.3009892404079437,1.0,1.0,-3.0454134941101074,0.6249989867210388,2.420414447784424,-0.0633741989731788,0.8995406031608582,0.8995406031608582,0.0,205.7063903808593,202.0,47910.82421875,0.0,2678.958740234375,1.0,280.3417053222656,283.4813232421875,294.8404541015625,297.8949584960937,293.1499938964844,293.1499938964844,280.6499938964844,35921.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892539143562317,1.0,0.0,0.0,3.644444465637207,3.644468307495117,8.862493814376649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.12158203125,0.0,1526.411376953125,1895.4371337890625,0.0,3303.2294921875,0.9039980173110962,1.0,0.0,3.0,1.0,0.0
12409920,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7145413160324097,0.2758481502532959,0.2527453899383545,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9990000128746032,0.8756338357925415,0.7372173070907593,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8461892008781433,0.4706081449985504,0.3313308954238891,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.770164966583252,0.3509056568145752,0.3367619812488556,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6311842799186707,0.1898293048143386,0.8782688975334167,285.07196044921875,284.95001220703125,296.8387451171875,291.8847961425781,297.1014709472656,297.17803955078125,285.0728759765625,1.0,0.6063646674156189,0.3009892404079437,0.3009892404079437,1.0,1.0,-3.0454134941101074,0.6249989867210388,2.420414447784424,-0.0633741989731788,0.8995406031608582,0.8995406031608582,0.0,205.7063903808593,202.0,47910.82421875,0.0,2678.958740234375,1.0,280.3417053222656,283.4813232421875,294.8404541015625,297.8949584960937,293.1499938964844,293.1499938964844,280.6499938964844,35921.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892539143562317,1.0,0.0,0.0,3.644444465637207,3.644468307495117,8.862493814376649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.12158203125,0.0,1526.411376953125,1895.4371337890625,0.0,3303.2294921875,0.9039980173110962,1.0,0.0,3.0,1.0,0.0
12409980,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.7175186276435852,0.277312159538269,0.2538602650165558,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.9990000128746032,0.8791846036911011,0.731022834777832,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.8508168458938599,0.4749591946601867,0.3341769874095917,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7734139561653137,0.3525891304016113,0.3381288945674896,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.6336894631385803,0.1909126341342926,0.8819581866264343,285.2586669921875,284.95001220703125,296.7874755859375,291.8656311035156,297.1015319824219,297.193115234375,285.2601318359375,1.0,0.6057804226875305,0.3022557199001312,0.3022557199001312,1.0,1.0,-3.0487871170043945,0.6295095086097717,2.419277667999268,-0.059765551239252,0.9051849246025084,0.9051849246025084,0.0,203.402084350586,205.0,46667.33203125,0.0,2673.525146484375,1.0,280.6417541503906,283.6901550292969,294.8235778808594,297.7948913574219,293.1499938964844,293.1499938964844,280.3500061035156,35688.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782712817192078,1.0,0.0,0.0,3.655364513397217,3.655388593673706,8.915684475141461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.77392578125,0.0,1536.80859375,1895.4371337890625,0.0,3200.3779296875,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12410040,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.7175186276435852,0.277312159538269,0.2538602650165558,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.9990000128746032,0.8791846036911011,0.731022834777832,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.8508168458938599,0.4749591946601867,0.3341769874095917,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7734139561653137,0.3525891304016113,0.3381288945674896,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.6336894631385803,0.1909126341342926,0.8819581866264343,285.2586669921875,284.95001220703125,296.7874755859375,291.8656311035156,297.1015319824219,297.193115234375,285.2601318359375,1.0,0.6057804226875305,0.3022557199001312,0.3022557199001312,1.0,1.0,-3.0487871170043945,0.6295095086097717,2.419277667999268,-0.059765551239252,0.9051849246025084,0.9051849246025084,0.0,203.402084350586,205.0,46667.33203125,0.0,2673.525146484375,1.0,280.6417541503906,283.6901550292969,294.8235778808594,297.7948913574219,293.1499938964844,293.1499938964844,280.3500061035156,35688.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782712817192078,1.0,0.0,0.0,3.655364513397217,3.655388593673706,8.915684475141461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.77392578125,0.0,1536.80859375,1895.4371337890625,0.0,3200.3779296875,0.9062837958335876,1.0,0.0,3.0,1.0,0.0
12410100,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7184675931930542,0.2776889503002167,0.2544049620628357,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.8803092837333679,0.729565441608429,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8525238633155823,0.4767051637172699,0.3355843126773834,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7744899392127991,0.3531683385372162,0.3388447165489197,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.6346444487571716,0.1913860440254211,0.8844225406646729,285.13580322265625,284.95001220703125,296.7604675292969,291.8554992675781,297.0987548828125,297.1974792480469,285.1278991699219,1.0,0.6061422228813171,0.3028889298439026,0.3028889298439026,1.0,1.0,-3.0532050132751465,0.6325269937515259,2.42067813873291,-0.0576899275183677,0.9052573442459106,0.9052573442459106,0.0,203.0121917724609,205.0,47849.234375,0.0,2680.070556640625,1.0,280.3984069824219,283.54010009765625,294.8902282714844,298.0247497558594,293.1499938964844,293.1499938964844,280.3500061035156,35728.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857723474502563,1.0,0.0,0.0,3.660745143890381,3.66076922416687,8.941950682128663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.40087890625,0.0,1543.121826171875,1895.4371337890625,0.0,3270.64990234375,0.907462477684021,1.0,0.0,3.0,1.0,0.0
12410160,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7185009717941284,0.2776066064834595,0.2544998228549957,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.8805696964263916,0.729731023311615,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8532831072807312,0.477952778339386,0.336583137512207,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.774684727191925,0.3533531129360199,0.3391733765602112,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6349321007728577,0.1915987432003021,0.8858963847160339,285.0880432128906,284.95001220703125,296.73260498046875,291.84503173828125,297.0922241210937,297.1972045898437,285.0867614746094,1.0,0.6067411303520203,0.3034665882587433,0.3034665882587433,1.0,1.0,-3.05688738822937,0.6351956129074097,2.42169189453125,-0.0557763688266277,0.9056556224822998,0.9056556224822998,0.0,203.22804260253903,208.0,48051.171875,0.0,2688.355712890625,1.0,280.3576354980469,283.4947204589844,294.887451171875,298.0094299316406,293.1499938964844,293.1499938964844,280.04998779296875,35784.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908063173294067,1.0,0.0,0.0,3.6641926765441895,3.664216995239258,8.95880191364995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.21630859375,0.0,1547.3941650390625,1895.4371337890625,0.0,3317.747314453125,0.9082967042922974,1.0,0.0,3.0,1.0,0.0
12410220,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7168914675712585,0.2766737639904022,0.2539363205432892,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8792117238044739,0.7332364916801453,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8531028032302856,0.4796595573425293,0.3379799127578735,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7733786702156067,0.3529843986034393,0.3391070067882538,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6340422034263611,0.1913936734199524,0.8861956596374512,284.8973083496094,284.95001220703125,296.6744689941406,291.8230895996094,297.0729064941406,297.189208984375,284.8959350585937,1.0,0.6083467602729797,0.3046218752861023,0.3046218752861023,1.0,1.0,-3.062386512756348,0.6399998068809509,2.422386884689331,-0.0520675890147686,0.903383731842041,0.903383731842041,0.0,204.827392578125,211.0,49404.5078125,0.0,2707.425048828125,1.0,280.05810546875,283.2821960449219,294.8775329589844,298.1020812988281,293.1499938964844,293.1499938964844,279.75,35976.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904729425907135,1.0,0.0,0.0,3.665753364562988,3.6657774448394775,8.966433711066202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.384765625,0.0,1550.5863037109375,1895.4371337890625,0.0,3447.6279296875,0.9087693691253662,1.0,0.0,3.0,1.0,0.0
12410280,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7168914675712585,0.2766737639904022,0.2539363205432892,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.8792117238044739,0.7332364916801453,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8531028032302856,0.4796595573425293,0.3379799127578735,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7733786702156067,0.3529843986034393,0.3391070067882538,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6340422034263611,0.1913936734199524,0.8861956596374512,284.8973083496094,284.95001220703125,296.6744689941406,291.8230895996094,297.0729064941406,297.189208984375,284.8959350585937,1.0,0.6083467602729797,0.3046218752861023,0.3046218752861023,1.0,1.0,-3.062386512756348,0.6399998068809509,2.422386884689331,-0.0520675890147686,0.903383731842041,0.903383731842041,0.0,204.827392578125,211.0,49404.5078125,0.0,2707.425048828125,1.0,280.05810546875,283.2821960449219,294.8775329589844,298.1020812988281,293.1499938964844,293.1499938964844,279.75,35976.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904729425907135,1.0,0.0,0.0,3.665753364562988,3.6657774448394775,8.966433711066202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.384765625,0.0,1550.5863037109375,1895.4371337890625,0.0,3447.6279296875,0.9087693691253662,1.0,0.0,3.0,1.0,0.0
12410340,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.7138791084289551,0.275163322687149,0.2527809739112854,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.9990000128746032,0.8759772181510925,0.7394037842750549,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8515384197235107,0.4807497262954712,0.3388965129852295,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7706438302993774,0.3519787788391113,0.3383856117725372,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.6317451596260071,0.1905031651258468,0.8833754062652588,284.7059020996094,284.95001220703125,296.61346435546875,291.7999572753906,297.0484619140625,297.1754455566406,284.7045593261719,1.0,0.6101455092430115,0.3057771325111389,0.3057771325111389,1.0,1.0,-3.065258979797364,0.6440751552581787,2.421183824539185,-0.0485045090317726,0.8985496163368225,0.8985496163368225,0.0,207.37860107421875,214.0,50659.53125,0.0,2726.37109375,1.0,279.75811767578125,283.07049560546875,294.8471984863281,298.1542663574219,293.1499938964844,293.1499938964844,280.04998779296875,36216.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916589617729187,1.0,0.0,0.0,3.6584277153015137,3.658451795578003,8.930633157433476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2919921875,0.0,1544.1876220703125,1895.4371337890625,0.0,3557.65283203125,0.907291054725647,1.0,0.0,3.0,1.0,0.0
