time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410400,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.7138791084289551,0.275163322687149,0.2527809739112854,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.9990000128746032,0.8759772181510925,0.7394037842750549,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8515384197235107,0.4807497262954712,0.3388965129852295,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7706438302993774,0.3519787788391113,0.3383856117725372,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.6317451596260071,0.1905031651258468,0.8833754062652588,284.7059020996094,284.95001220703125,296.61346435546875,291.7999572753906,297.0484619140625,297.1754455566406,284.7045593261719,1.0,0.6101455092430115,0.3057771325111389,0.3057771325111389,1.0,1.0,-3.065258979797364,0.6440751552581787,2.421183824539185,-0.0485045090317726,0.8985496163368225,0.8985496163368225,0.0,207.37860107421875,214.0,50659.53125,0.0,2726.37109375,1.0,279.75811767578125,283.07049560546875,294.8471984863281,298.1542663574219,293.1499938964844,293.1499938964844,280.04998779296875,36216.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916589617729187,1.0,0.0,0.0,3.6584277153015137,3.658451795578003,8.930633157433476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2919921875,0.0,1544.1876220703125,1895.4371337890625,0.0,3557.65283203125,0.907291054725647,1.0,0.0,3.0,1.0,0.0
12410460,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7114025354385376,0.2748154997825622,0.252166748046875,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8740135431289673,0.7453283071517944,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8505279421806335,0.4832818508148193,0.340358018875122,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7683178186416626,0.3518776893615722,0.3380396366119385,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6295227408409119,0.189954861998558,0.8804821372032166,284.8797912597656,284.95001220703125,296.5499267578125,291.7757568359375,297.03155517578125,297.17205810546875,284.8812866210937,1.0,0.6121113300323486,0.3068080842494964,0.3068080842494964,1.0,1.0,-3.069499254226685,0.6482073068618774,2.4212920665740967,-0.0452979952096939,0.8990061283111572,0.8990061283111572,0.0,209.9029083251953,217.0,49361.26953125,0.0,2747.9208984375,1.0,280.042236328125,283.2684020996094,294.7454528808594,297.9039306640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066395163536072,1.0,0.0,0.0,3.653291702270508,3.653315782546997,8.905575441531255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.9482421875,0.0,1537.698974609375,1895.4371337890625,0.0,3465.3916015625,0.9061039686203004,1.0,0.0,3.0,1.0,0.0
12410520,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7114025354385376,0.2748154997825622,0.252166748046875,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8740135431289673,0.7453283071517944,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8505279421806335,0.4832818508148193,0.340358018875122,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7683178186416626,0.3518776893615722,0.3380396366119385,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6295227408409119,0.189954861998558,0.8804821372032166,284.8797912597656,284.95001220703125,296.5499267578125,291.7757568359375,297.03155517578125,297.17205810546875,284.8812866210937,1.0,0.6121113300323486,0.3068080842494964,0.3068080842494964,1.0,1.0,-3.069499254226685,0.6482073068618774,2.4212920665740967,-0.0452979952096939,0.8990061283111572,0.8990061283111572,0.0,209.9029083251953,217.0,49361.26953125,0.0,2747.9208984375,1.0,280.042236328125,283.2684020996094,294.7454528808594,297.9039306640625,293.1499938964844,293.1499938964844,280.3500061035156,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066395163536072,1.0,0.0,0.0,3.653291702270508,3.653315782546997,8.905575441531255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.9482421875,0.0,1537.698974609375,1895.4371337890625,0.0,3465.3916015625,0.9061039686203004,1.0,0.0,3.0,1.0,0.0
12410580,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7106484770774841,0.2756529450416565,0.2527649998664856,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.8739067912101746,0.7494344115257263,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8510562777519226,0.4871291220188141,0.3428922593593597,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.767501711845398,0.3528768122196197,0.3388244807720184,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6285590529441833,0.190188467502594,0.8810056447982788,285.0751342773437,284.95001220703125,296.4842529296875,291.7506103515625,297.0230712890625,297.1802673339844,285.0767822265625,1.0,0.6145549416542053,0.3078390061855316,0.3078390061855316,1.0,1.0,-3.079768657684326,0.6540457606315613,2.42572283744812,-0.0417228899896144,0.902272641658783,0.902272641658783,0.0,211.9602203369141,205.0,48112.421875,0.0,2779.04931640625,1.0,280.341796875,283.4839782714844,294.7078552246094,297.7709655761719,293.1499938964844,293.1499938964844,280.04998779296875,35914.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951099514961243,1.0,0.0,0.0,3.655782699584961,3.65580677986145,8.917724017010187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.056640625,0.0,1538.9718017578125,1895.4371337890625,0.0,3357.9609375,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12410640,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7106484770774841,0.2756529450416565,0.2527649998664856,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.8739067912101746,0.7494344115257263,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8510562777519226,0.4871291220188141,0.3428922593593597,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.767501711845398,0.3528768122196197,0.3388244807720184,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6285590529441833,0.190188467502594,0.8810056447982788,285.0751342773437,284.95001220703125,296.4842529296875,291.7506103515625,297.0230712890625,297.1802673339844,285.0767822265625,1.0,0.6145549416542053,0.3078390061855316,0.3078390061855316,1.0,1.0,-3.079768657684326,0.6540457606315613,2.42572283744812,-0.0417228899896144,0.902272641658783,0.902272641658783,0.0,211.9602203369141,205.0,48112.421875,0.0,2779.04931640625,1.0,280.341796875,283.4839782714844,294.7078552246094,297.7709655761719,293.1499938964844,293.1499938964844,280.04998779296875,35914.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951099514961243,1.0,0.0,0.0,3.655782699584961,3.65580677986145,8.917724017010187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.056640625,0.0,1538.9718017578125,1895.4371337890625,0.0,3357.9609375,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12410700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7116439938545227,0.2758090496063232,0.2530825734138489,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.8735939860343933,0.7472835779190063,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.852858304977417,0.4886742830276489,0.3441504836082458,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7685767412185669,0.3531952798366546,0.339267373085022,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6292619705200195,0.1902715414762497,0.8816229104995728,284.95166015625,284.95001220703125,296.4507141113281,291.7377014160156,297.01690673828125,297.1820983886719,284.9435119628906,1.0,0.6138556003570557,0.3083544969558716,0.3083544969558716,1.0,1.0,-3.0803709030151367,0.6556733250617981,2.4246976375579834,-0.0399580411612987,0.9011150002479552,0.9011150002479552,0.0,211.13818359375,205.0,49224.46484375,0.0,2775.901123046875,1.0,280.0984802246094,283.3338317871094,294.7685546875,297.9923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020571112632751,1.0,0.0,0.0,3.656641006469727,3.656665086746216,8.921912240111851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.61279296875,0.0,1540.332763671875,1895.4371337890625,0.0,3422.752197265625,0.9067052006721495,1.0,0.0,3.0,1.0,0.0
12410760,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7127441763877869,0.2755356132984161,0.2529339790344238,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.8729876279830933,0.7434109449386597,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8549546599388123,0.4897204637527466,0.3449626863002777,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7699423432350159,0.3531425893306732,0.3392992317676544,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6301766633987427,0.1901369839906692,0.8811371922492981,284.8988342285156,284.95001220703125,296.4167785644531,291.7246398925781,297.0074768066406,297.1797790527344,284.89697265625,1.0,0.6122387647628784,0.3088366687297821,0.3088366687297821,1.0,1.0,-3.075976610183716,0.6557966470718384,2.420179843902588,-0.0386970341205596,0.9002035856246948,0.9002035856246948,0.0,209.42547607421875,208.0,49311.2109375,0.0,2758.169677734375,1.0,280.0576477050781,283.285400390625,294.7616577148437,297.9665222167969,293.1499938964844,293.1499938964844,279.75,36038.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064643383026124,1.0,0.0,0.0,3.655256509780884,3.655280590057373,8.915157536648621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.40283203125,0.0,1539.313232421875,1895.4371337890625,0.0,3463.762939453125,0.9064685106277466,1.0,0.0,3.0,1.0,0.0
12410820,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7120291590690613,0.2743106186389923,0.2520258724689483,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.9990000128746032,0.8708473443984985,0.7429674863815308,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8560108542442322,0.4910898804664612,0.3460642397403717,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.7697014212608337,0.3523862063884735,0.3387810885906219,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.6297430992126465,0.1894496083259582,0.8786760568618774,284.7017517089844,284.95001220703125,296.3478698730469,291.697998046875,296.98406982421875,297.1697082519531,284.7002258300781,1.0,0.6118236184120178,0.3098010420799255,0.3098010420799255,1.0,1.0,-3.072084426879883,0.657432496547699,2.414651870727539,-0.0362173169851303,0.895269513130188,0.895269513130188,0.0,209.09146118164065,211.0,50486.8359375,0.0,2748.70849609375,1.0,279.7582092285156,283.0705261230469,294.74493408203125,298.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36260.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187798500061036,1.0,0.0,0.0,3.646261215209961,3.64628529548645,8.871332397575316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.49658203125,0.0,1530.96142578125,1895.4371337890625,0.0,3577.893798828125,0.9046034812927246,1.0,0.0,3.0,1.0,0.0
12410880,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7120291590690613,0.2743106186389923,0.2520258724689483,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.9990000128746032,0.8708473443984985,0.7429674863815308,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8560108542442322,0.4910898804664612,0.3460642397403717,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.7697014212608337,0.3523862063884735,0.3387810885906219,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.6297430992126465,0.1894496083259582,0.8786760568618774,284.7017517089844,284.95001220703125,296.3478698730469,291.697998046875,296.98406982421875,297.1697082519531,284.7002258300781,1.0,0.6118236184120178,0.3098010420799255,0.3098010420799255,1.0,1.0,-3.072084426879883,0.657432496547699,2.414651870727539,-0.0362173169851303,0.895269513130188,0.895269513130188,0.0,209.09146118164065,211.0,50486.8359375,0.0,2748.70849609375,1.0,279.7582092285156,283.0705261230469,294.74493408203125,298.0395202636719,293.1499938964844,293.1499938964844,280.04998779296875,36260.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187798500061036,1.0,0.0,0.0,3.646261215209961,3.64628529548645,8.871332397575316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.49658203125,0.0,1530.96142578125,1895.4371337890625,0.0,3577.893798828125,0.9046034812927246,1.0,0.0,3.0,1.0,0.0
12410940,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.710863471031189,0.2740387320518493,0.251455008983612,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.8697290420532227,0.7448883056640625,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8565277457237244,0.4937810003757477,0.347600370645523,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7688015103340149,0.3523595333099365,0.3384749889373779,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.628727376461029,0.1891034394502639,0.876411497592926,284.87213134765625,284.95001220703125,296.2779235839844,291.6708374023437,296.96759033203125,297.16876220703125,284.87353515625,1.0,0.6123733520507812,0.3107654452323913,0.3107654452323913,1.0,1.0,-3.072454929351806,0.6602815389633179,2.4121735095977783,-0.0334615334868431,0.8955965638160706,0.8955965638160706,0.0,209.8705139160156,199.0,49147.36328125,0.0,2753.513427734375,1.0,280.0421142578125,283.2661437988281,294.6409912109375,297.7865905761719,293.1499938964844,293.1499938964844,280.3500061035156,36146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090083837509156,1.0,0.0,0.0,3.639935255050659,3.639959096908569,8.840576697366487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2861328125,0.0,1523.0958251953125,1895.4371337890625,0.0,3487.39892578125,0.9031404852867126,1.0,0.0,3.0,1.0,0.0
12411000,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.710863471031189,0.2740387320518493,0.251455008983612,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.8697290420532227,0.7448883056640625,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8565277457237244,0.4937810003757477,0.347600370645523,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7688015103340149,0.3523595333099365,0.3384749889373779,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.628727376461029,0.1891034394502639,0.876411497592926,284.87213134765625,284.95001220703125,296.2779235839844,291.6708374023437,296.96759033203125,297.16876220703125,284.87353515625,1.0,0.6123733520507812,0.3107654452323913,0.3107654452323913,1.0,1.0,-3.072454929351806,0.6602815389633179,2.4121735095977783,-0.0334615334868431,0.8955965638160706,0.8955965638160706,0.0,209.8705139160156,199.0,49147.36328125,0.0,2753.513427734375,1.0,280.0421142578125,283.2661437988281,294.6409912109375,297.7865905761719,293.1499938964844,293.1499938964844,280.3500061035156,36146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090083837509156,1.0,0.0,0.0,3.639935255050659,3.639959096908569,8.840576697366487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2861328125,0.0,1523.0958251953125,1895.4371337890625,0.0,3487.39892578125,0.9031404852867126,1.0,0.0,3.0,1.0,0.0
12411060,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7143004536628723,0.2748367190361023,0.2518410980701446,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.8709824085235596,0.7353348135948181,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8621628880500793,0.4977089464664459,0.3500508964061737,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7725765705108643,0.3533137440681457,0.3390341699123382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6313295364379883,0.1894961595535278,0.8766703009605408,285.0545959472656,284.95001220703125,296.207275390625,291.643310546875,296.9588928222656,297.17803955078125,285.0554504394531,1.0,0.6088491082191467,0.3118517100811004,0.3118517100811004,1.0,1.0,-3.065379858016968,0.6613190770149231,2.4040606021881104,-0.0305652860552072,0.8985210061073303,0.8985210061073303,0.0,205.81936645507807,202.0,47736.90625,0.0,2718.328369140625,1.0,280.3417053222656,283.4725646972656,294.5987548828125,297.6427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35945.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971649408340454,1.0,0.0,0.0,3.641354560852051,3.641378402709961,8.84747294094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.2353515625,0.0,1523.1669921875,1895.4371337890625,0.0,3377.143310546875,0.903323531150818,1.0,0.0,3.0,1.0,0.0
12411120,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7143004536628723,0.2748367190361023,0.2518410980701446,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.8709824085235596,0.7353348135948181,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8621628880500793,0.4977089464664459,0.3500508964061737,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7725765705108643,0.3533137440681457,0.3390341699123382,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6313295364379883,0.1894961595535278,0.8766703009605408,285.0545959472656,284.95001220703125,296.207275390625,291.643310546875,296.9588928222656,297.17803955078125,285.0554504394531,1.0,0.6088491082191467,0.3118517100811004,0.3118517100811004,1.0,1.0,-3.065379858016968,0.6613190770149231,2.4040606021881104,-0.0305652860552072,0.8985210061073303,0.8985210061073303,0.0,205.81936645507807,202.0,47736.90625,0.0,2718.328369140625,1.0,280.3417053222656,283.4725646972656,294.5987548828125,297.6427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35945.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971649408340454,1.0,0.0,0.0,3.641354560852051,3.641378402709961,8.84747294094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.2353515625,0.0,1523.1669921875,1895.4371337890625,0.0,3377.143310546875,0.903323531150818,1.0,0.0,3.0,1.0,0.0
12411180,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7171879410743713,0.2761661410331726,0.2528362870216369,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.9990000128746032,0.8741293549537659,0.7291215658187866,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8670369982719421,0.5022513270378113,0.3530283868312835,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7757360935211182,0.3548359274864197,0.3402492105960846,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.633812427520752,0.1905453950166702,0.8802074193954468,285.2397766113281,284.95001220703125,296.13629150390625,291.61553955078125,296.9545288085937,297.19317626953125,285.2411499023437,1.0,0.608217716217041,0.3129379749298095,0.3129379749298095,1.0,1.0,-3.0683794021606445,0.6652737259864807,2.4031057357788086,-0.0274297017604112,0.9039028882980348,0.9039028882980348,0.0,203.49966430664065,205.0,46470.02734375,0.0,2712.075439453125,1.0,280.6417236328125,283.6805725097656,294.5727233886719,297.5316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35713.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860285878181458,1.0,0.0,0.0,3.651343107223511,3.651366949081421,8.896077474673802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.21240234375,0.0,1532.517822265625,1895.4371337890625,0.0,3273.04833984375,0.9054008722305298,1.0,0.0,3.0,1.0,0.0
12411240,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7171879410743713,0.2761661410331726,0.2528362870216369,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.9990000128746032,0.8741293549537659,0.7291215658187866,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8670369982719421,0.5022513270378113,0.3530283868312835,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7757360935211182,0.3548359274864197,0.3402492105960846,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.633812427520752,0.1905453950166702,0.8802074193954468,285.2397766113281,284.95001220703125,296.13629150390625,291.61553955078125,296.9545288085937,297.19317626953125,285.2411499023437,1.0,0.608217716217041,0.3129379749298095,0.3129379749298095,1.0,1.0,-3.0683794021606445,0.6652737259864807,2.4031057357788086,-0.0274297017604112,0.9039028882980348,0.9039028882980348,0.0,203.49966430664065,205.0,46470.02734375,0.0,2712.075439453125,1.0,280.6417236328125,283.6805725097656,294.5727233886719,297.5316162109375,293.1499938964844,293.1499938964844,280.3500061035156,35713.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860285878181458,1.0,0.0,0.0,3.651343107223511,3.651366949081421,8.896077474673802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.21240234375,0.0,1532.517822265625,1895.4371337890625,0.0,3273.04833984375,0.9054008722305298,1.0,0.0,3.0,1.0,0.0
12411300,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7180867791175842,0.2764775454998016,0.2533212304115295,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.8750506639480591,0.7276668548583984,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8688184022903442,0.5040630102157593,0.3544924259185791,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7767563462257385,0.3553318083286285,0.3408882021903991,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.6347520351409912,0.1910018622875213,0.8825957775115967,285.1167297363281,284.95001220703125,296.1007995605469,291.6015930175781,296.9497375488281,297.1974182128906,285.10888671875,1.0,0.6085572242736816,0.3134811222553253,0.3134811222553253,1.0,1.0,-3.07261323928833,0.6680359244346619,2.4045772552490234,-0.0255708415061235,0.9038459658622742,0.9038459658622742,0.0,203.10592651367188,205.0,47644.98046875,0.0,2718.318603515625,1.0,280.3985290527344,283.5307312011719,294.6358337402344,297.7567443847656,293.1499938964844,293.1499938964844,280.3500061035156,35755.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893490195274353,1.0,0.0,0.0,3.656231880187988,3.6562557220458975,8.919915330807271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.5078125,0.0,1538.277587890625,1895.4371337890625,0.0,3342.83154296875,0.9064699411392212,1.0,0.0,3.0,1.0,0.0
12411360,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7179809808731079,0.2763662934303283,0.2533696889877319,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.8751482963562012,0.7281422019004822,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8694848418235779,0.5054003596305847,0.3555362522602081,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.776784360408783,0.3554590344429016,0.3411471545696258,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.634947657585144,0.1912160366773605,0.8840364217758179,285.095947265625,284.95001220703125,296.0653686523437,291.5876770019531,296.81951904296875,297.1972351074219,285.0993347167969,1.0,0.6090658903121948,0.4507848918437958,0.4507848918437958,0.800000011920929,1.0,-3.076546669006348,1.0402036905288696,2.0363428592681885,0.3454402089118957,0.9045208096504213,0.9045208096504213,0.0,203.5025634765625,208.0,48799.765625,0.0,2726.12744140625,1.0,280.3577880859375,283.5377502441406,294.6328125,297.75909423828125,293.1499938964844,293.1499938964844,280.04998779296875,35798.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988826274871826,1.0,0.0,0.0,3.6593613624572754,3.6593854427337646,8.935192568060302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.892578125,0.0,1542.093994140625,1895.4371337890625,0.0,3393.16650390625,0.9072363376617432,1.0,0.0,3.0,1.0,0.0
12411420,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7169462442398071,0.2758524417877197,0.2530211806297302,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.874323308467865,0.7304205298423767,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8700226545333862,0.5078526735305786,0.3573064804077148,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7760105133056641,0.3553901016712188,0.3412110209465027,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6345569491386414,0.1912972927093505,0.8850716948509216,285.0248413085937,284.95001220703125,295.99481201171875,291.5599060058594,296.4494934082031,297.1938781738281,285.0294494628906,1.0,0.6106184720993042,0.7253924608230591,0.7253924608230591,0.4000000059604645,1.0,-3.0823187828063965,1.9359291791915887,1.1463896036148071,1.2385894060134888,0.9047166705131532,0.9047166705131532,0.0,204.8593139648437,211.0,52942.13671875,0.0,2744.934326171875,1.0,280.0581359863281,283.5000915527344,294.65606689453125,298.0218200683594,293.1499938964844,293.1499938964844,279.75,35871.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208357334136964,1.0,0.0,0.0,3.664249181747437,3.664273262023926,8.959077035797236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.37646484375,0.0,1548.113525390625,1895.4371337890625,0.0,3596.869384765625,0.9083828926086426,1.0,0.0,3.0,1.0,0.0
12411480,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7169462442398071,0.2758524417877197,0.2530211806297302,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.874323308467865,0.7304205298423767,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8700226545333862,0.5078526735305786,0.3573064804077148,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7760105133056641,0.3553901016712188,0.3412110209465027,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6345569491386414,0.1912972927093505,0.8850716948509216,285.0248413085937,284.95001220703125,295.99481201171875,291.5599060058594,296.4494934082031,297.1938781738281,285.0294494628906,1.0,0.6106184720993042,0.7253924608230591,0.7253924608230591,0.4000000059604645,1.0,-3.0823187828063965,1.9359291791915887,1.1463896036148071,1.2385894060134888,0.9047166705131532,0.9047166705131532,0.0,204.8593139648437,211.0,52942.13671875,0.0,2744.934326171875,1.0,280.0581359863281,283.5000915527344,294.65606689453125,298.0218200683594,293.1499938964844,293.1499938964844,279.75,35871.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208357334136964,1.0,0.0,0.0,3.664249181747437,3.664273262023926,8.959077035797236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.37646484375,0.0,1548.113525390625,1895.4371337890625,0.0,3596.869384765625,0.9083828926086426,1.0,0.0,3.0,1.0,0.0
12411540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7158385515213013,0.2753664851188659,0.2525859773159027,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8731030225753784,0.732664167881012,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.870550811290741,0.5103902816772461,0.3590522408485412,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7751293182373047,0.3552661538124084,0.3411140441894531,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6338944435119629,0.1911846548318863,0.8848479986190796,285.0097351074219,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.1905212402344,285.01397705078125,1.0,0.6127840876579285,1.0,1.0,0.0,1.0,-3.0862295627593994,3.086193323135376,3.6358840588945895e-05,2.384193658828736,0.9050536155700684,0.9050536155700684,0.0,206.63169860839844,214.0,58049.69140625,0.0,2768.2021484375,1.0,279.75811767578125,283.5384216308594,294.66522216796875,298.3472900390625,293.1499938964844,293.1499938964844,279.45001220703125,35911.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498521089553832,1.0,0.0,0.0,3.667357683181762,3.667381763458252,8.974284355645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5458984375,0.0,1551.896728515625,1895.4371337890625,0.0,3861.62939453125,0.909116268157959,1.0,0.0,3.0,1.0,0.0
12411600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7158385515213013,0.2753664851188659,0.2525859773159027,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.8731030225753784,0.732664167881012,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.870550811290741,0.5103902816772461,0.3590522408485412,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7751293182373047,0.3552661538124084,0.3411140441894531,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6338944435119629,0.1911846548318863,0.8848479986190796,285.0097351074219,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.1905212402344,285.01397705078125,1.0,0.6127840876579285,1.0,1.0,0.0,1.0,-3.0862295627593994,3.086193323135376,3.6358840588945895e-05,2.384193658828736,0.9050536155700684,0.9050536155700684,0.0,206.63169860839844,214.0,58049.69140625,0.0,2768.2021484375,1.0,279.75811767578125,283.5384216308594,294.66522216796875,298.3472900390625,293.1499938964844,293.1499938964844,279.45001220703125,35911.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498521089553832,1.0,0.0,0.0,3.667357683181762,3.667381763458252,8.974284355645068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5458984375,0.0,1551.896728515625,1895.4371337890625,0.0,3861.62939453125,0.909116268157959,1.0,0.0,3.0,1.0,0.0
12411660,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7134062051773071,0.274439662694931,0.25202676653862,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.8705440759658813,0.7386773228645325,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8694639205932617,0.5123385787010193,0.3606544435024261,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7727965712547302,0.3547122776508331,0.3408626914024353,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.6320198178291321,0.1906893104314804,0.8837328553199768,284.8253173828125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.1832275390625,284.8236389160156,1.0,0.6151179075241089,1.0,1.0,0.0,1.0,-3.0930726528167725,3.093065023422241,7.693428415223025e-06,2.389638900756836,0.9019436240196228,0.9019436240196228,0.0,209.28543090820312,217.0,59327.8515625,0.0,2795.8408203125,1.0,279.4580993652344,283.3296203613281,294.6156005859375,298.4642028808594,293.1499938964844,293.1499938964844,279.1499938964844,36081.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755882620811462,1.0,0.0,0.0,3.665493249893189,3.6655173301696777,8.965161555352097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2548828125,0.0,1551.083740234375,1895.4371337890625,0.0,4090.257568359375,0.9087821841239928,1.0,0.0,3.0,1.0,0.0
12411720,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7134062051773071,0.274439662694931,0.25202676653862,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.8705440759658813,0.7386773228645325,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8694639205932617,0.5123385787010193,0.3606544435024261,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7727965712547302,0.3547122776508331,0.3408626914024353,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.6320198178291321,0.1906893104314804,0.8837328553199768,284.8253173828125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.1832275390625,284.8236389160156,1.0,0.6151179075241089,1.0,1.0,0.0,1.0,-3.0930726528167725,3.093065023422241,7.693428415223025e-06,2.389638900756836,0.9019436240196228,0.9019436240196228,0.0,209.28543090820312,217.0,59327.8515625,0.0,2795.8408203125,1.0,279.4580993652344,283.3296203613281,294.6156005859375,298.4642028808594,293.1499938964844,293.1499938964844,279.1499938964844,36081.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755882620811462,1.0,0.0,0.0,3.665493249893189,3.6655173301696777,8.965161555352097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2548828125,0.0,1551.083740234375,1895.4371337890625,0.0,4090.257568359375,0.9087821841239928,1.0,0.0,3.0,1.0,0.0
12411780,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.7096919417381287,0.2727726101875305,0.2507838904857635,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.9990000128746032,0.8659601807594299,0.7464883923530579,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8671554327011108,0.5133757591247559,0.3615849316120147,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.7693499326705933,0.3534286022186279,0.3399238288402557,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.629082977771759,0.1895463615655899,0.879883885383606,284.6279296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1685791015625,284.6263732910156,1.0,0.6173208951950073,1.0,1.0,0.0,1.0,-3.0963358879089355,3.0963282585144043,7.709963938395958e-06,2.3922839164733887,0.896024763584137,0.896024763584137,0.0,212.5284118652344,205.0,60476.65234375,0.0,2819.511962890625,1.0,279.1581726074219,283.11688232421875,294.54132080078125,298.4644470214844,293.1499938964844,293.1499938964844,279.45001220703125,36333.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898669719696044,1.0,0.0,0.0,3.65383505821228,3.6538593769073486,8.908225481718546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.62451171875,0.0,1539.9373779296875,1895.4371337890625,0.0,4213.88330078125,0.9063438773155212,1.0,0.0,3.0,1.0,0.0
12411840,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.7096919417381287,0.2727726101875305,0.2507838904857635,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.9990000128746032,0.8659601807594299,0.7464883923530579,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8671554327011108,0.5133757591247559,0.3615849316120147,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.7693499326705933,0.3534286022186279,0.3399238288402557,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.629082977771759,0.1895463615655899,0.879883885383606,284.6279296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1685791015625,284.6263732910156,1.0,0.6173208951950073,1.0,1.0,0.0,1.0,-3.0963358879089355,3.0963282585144043,7.709963938395958e-06,2.3922839164733887,0.896024763584137,0.896024763584137,0.0,212.5284118652344,205.0,60476.65234375,0.0,2819.511962890625,1.0,279.1581726074219,283.11688232421875,294.54132080078125,298.4644470214844,293.1499938964844,293.1499938964844,279.45001220703125,36333.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898669719696044,1.0,0.0,0.0,3.65383505821228,3.6538593769073486,8.908225481718546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.62451171875,0.0,1539.9373779296875,1895.4371337890625,0.0,4213.88330078125,0.9063438773155212,1.0,0.0,3.0,1.0,0.0
12411900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.7091138362884521,0.2722534239292145,0.2501018047332763,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9990000128746032,0.8641601204872131,0.7462142109870911,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8676184415817261,0.5143501162528992,0.3620299100875854,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7690083384513855,0.3530158698558807,0.3393495082855224,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6285339593887329,0.1890195310115814,0.8771079182624817,284.74560546875,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1640014648437,284.7525634765625,1.0,0.6162775754928589,1.0,1.0,0.0,1.0,-3.091708183288574,3.091700553894043,7.687417564739008e-06,2.388908863067627,0.8957825303077698,0.8957825303077698,0.0,212.23936462402344,205.0,59210.13671875,0.0,2808.673095703125,1.0,279.4013671875,283.26373291015625,294.4562072753906,298.1997985839844,293.1499938964844,293.1499938964844,279.45001220703125,36296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850847125053406,1.0,0.0,0.0,3.647921085357666,3.6479451656341553,8.879411552698002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.17578125,0.0,1533.0770263671875,1895.4371337890625,0.0,4172.7626953125,0.9050520658493042,1.0,0.0,3.0,1.0,0.0
12411960,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.7100556492805481,0.2721554934978485,0.2498094290494918,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9990000128746032,0.8634502291679382,0.742480993270874,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8697605133056641,0.5158284306526184,0.3628802597522735,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7701225280761719,0.3529734015464782,0.339110791683197,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.6290703415870667,0.1887440979480743,0.8751038908958435,284.7820739746094,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1638488769531,284.7823181152344,1.0,0.6143978238105774,1.0,1.0,0.0,1.0,-3.0851972103118896,3.0851895809173584,7.655181434529368e-06,2.383923292160034,0.8950729966163635,0.8950729966163635,0.0,210.4883575439453,193.0,58882.0859375,0.0,2786.409912109375,1.0,279.4422912597656,283.3026123046875,294.43328857421875,298.1856384277344,293.1499938964844,293.1499938964844,279.75,36252.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822946786880492,1.0,0.0,0.0,3.643761157989502,3.643784999847412,8.859170748110046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.4873046875,0.0,1528.1212158203125,1895.4371337890625,0.0,4148.6376953125,0.9040632843971252,1.0,0.0,3.0,1.0,0.0
12412020,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7146766781806946,0.2726330161094665,0.2498363703489303,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.8646149039268494,0.7283110618591309,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.877257764339447,0.5195427536964417,0.3651242554187774,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7752408981323242,0.3535475432872772,0.3392313122749328,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6325135827064514,0.1888425350189209,0.8735035061836243,284.9432678222656,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1710205078125,284.9432983398437,1.0,0.6087746620178223,1.0,1.0,0.0,1.0,-3.0691158771514893,3.069108247756958,7.575716153951362e-06,2.371551990509033,0.8963639140129089,0.8963639140129089,0.0,204.260482788086,196.0,57207.7890625,0.0,2721.82275390625,1.0,279.74169921875,283.4963684082031,294.3896179199219,298.0209350585937,293.1499938964844,293.1499938964844,280.04998779296875,36087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720115065574646,1.0,0.0,0.0,3.639986753463745,3.6400108337402335,8.840827376843663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.42822265625,0.0,1522.7071533203125,1895.4371337890625,0.0,4058.90478515625,0.9031115174293518,1.0,0.0,3.0,1.0,0.0
12412080,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7146766781806946,0.2726330161094665,0.2498363703489303,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.8646149039268494,0.7283110618591309,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.877257764339447,0.5195427536964417,0.3651242554187774,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7752408981323242,0.3535475432872772,0.3392313122749328,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6325135827064514,0.1888425350189209,0.8735035061836243,284.9432678222656,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1710205078125,284.9432983398437,1.0,0.6087746620178223,1.0,1.0,0.0,1.0,-3.0691158771514893,3.069108247756958,7.575716153951362e-06,2.371551990509033,0.8963639140129089,0.8963639140129089,0.0,204.260482788086,196.0,57207.7890625,0.0,2721.82275390625,1.0,279.74169921875,283.4963684082031,294.3896179199219,298.0209350585937,293.1499938964844,293.1499938964844,280.04998779296875,36087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720115065574646,1.0,0.0,0.0,3.639986753463745,3.6400108337402335,8.840827376843663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.42822265625,0.0,1522.7071533203125,1895.4371337890625,0.0,4058.90478515625,0.9031115174293518,1.0,0.0,3.0,1.0,0.0
12412140,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7182344198226929,0.2736482322216034,0.2505083084106445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9990000128746032,0.8677666187286377,0.7191232442855835,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8833619952201843,0.5239061713218689,0.3679386973381042,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7792369723320007,0.3547073602676391,0.340059369802475,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6355959177017212,0.1897084712982177,0.8759153485298157,285.1108703613281,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1849060058594,285.111572265625,1.0,0.6066665053367615,1.0,1.0,0.0,1.0,-3.066134452819824,3.066126823425293,7.560472113254946e-06,2.369024991989136,0.899907648563385,0.899907648563385,0.0,200.57095336914065,199.0,55716.18359375,0.0,2696.67626953125,1.0,280.04168701171875,283.6939392089844,294.3641662597656,297.8931884765625,293.1499938964844,293.1499938964844,280.3500061035156,35881.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617370367050172,1.0,0.0,0.0,3.643765211105346,3.643789291381836,8.859191211740836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.6240234375,0.0,1525.358642578125,1895.4371337890625,0.0,3968.0546875,0.9038188457489014,1.0,0.0,3.0,1.0,0.0
12412200,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7182344198226929,0.2736482322216034,0.2505083084106445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9990000128746032,0.8677666187286377,0.7191232442855835,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8833619952201843,0.5239061713218689,0.3679386973381042,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7792369723320007,0.3547073602676391,0.340059369802475,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6355959177017212,0.1897084712982177,0.8759153485298157,285.1108703613281,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1849060058594,285.111572265625,1.0,0.6066665053367615,1.0,1.0,0.0,1.0,-3.066134452819824,3.066126823425293,7.560472113254946e-06,2.369024991989136,0.899907648563385,0.899907648563385,0.0,200.57095336914065,199.0,55716.18359375,0.0,2696.67626953125,1.0,280.04168701171875,283.6939392089844,294.3641662597656,297.8931884765625,293.1499938964844,293.1499938964844,280.3500061035156,35881.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617370367050172,1.0,0.0,0.0,3.643765211105346,3.643789291381836,8.859191211740836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.6240234375,0.0,1525.358642578125,1895.4371337890625,0.0,3968.0546875,0.9038188457489014,1.0,0.0,3.0,1.0,0.0
