time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412260,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.7207499742507935,0.2749689221382141,0.2515587508678436,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.9990000128746032,0.8712499141693115,0.7142059803009033,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8880703449249268,0.5287259221076965,0.3711470663547516,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.7820663452148438,0.3562334775924682,0.3413423895835876,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.638174295425415,0.1910495162010193,0.8811126947402954,285.2851867675781,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2016296386719,285.2860412597656,1.0,0.6067425012588501,1.0,1.0,0.0,1.0,-3.073125123977661,3.07311749458313,7.594895123474998e-06,2.3743879795074463,0.9058338403701782,0.9058338403701782,0.0,198.9693145751953,202.0,54380.62109375,0.0,2702.01171875,1.0,280.3417663574219,283.8943176269531,294.3448486328125,297.7861633300781,293.1499938964844,293.1499938964844,280.04998779296875,35651.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952200412750244,1.0,0.0,0.0,3.656132459640503,3.656156301498413,8.9194298880102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.49658203125,0.0,1537.3892822265625,1895.4371337890625,0.0,3882.763671875,0.9064286947250366,1.0,0.0,3.0,1.0,0.0
12412320,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.7207499742507935,0.2749689221382141,0.2515587508678436,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.9990000128746032,0.8712499141693115,0.7142059803009033,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.8880703449249268,0.5287259221076965,0.3711470663547516,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.7820663452148438,0.3562334775924682,0.3413423895835876,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.638174295425415,0.1910495162010193,0.8811126947402954,285.2851867675781,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2016296386719,285.2860412597656,1.0,0.6067425012588501,1.0,1.0,0.0,1.0,-3.073125123977661,3.07311749458313,7.594895123474998e-06,2.3743879795074463,0.9058338403701782,0.9058338403701782,0.0,198.9693145751953,202.0,54380.62109375,0.0,2702.01171875,1.0,280.3417663574219,283.8943176269531,294.3448486328125,297.7861633300781,293.1499938964844,293.1499938964844,280.04998779296875,35651.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952200412750244,1.0,0.0,0.0,3.656132459640503,3.656156301498413,8.9194298880102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.49658203125,0.0,1537.3892822265625,1895.4371337890625,0.0,3882.763671875,0.9064286947250366,1.0,0.0,3.0,1.0,0.0
12412380,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7212646007537842,0.2750352919101715,0.2520186007022857,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.8722468614578247,0.7138875722885132,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8903414607048035,0.531936526298523,0.3737561404705047,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7828269004821777,0.3567169308662414,0.3421624302864074,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6393212080001831,0.1918289810419082,0.8856971859931946,285.1028137207031,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2050476074219,285.1011047363281,1.0,0.6081746816635132,1.0,1.0,0.0,1.0,-3.082932472229004,3.0829248428344727,7.643695425940678e-06,2.382068395614624,0.9064164757728576,0.9064164757728576,0.0,199.2542419433593,205.0,55691.11328125,0.0,2722.823974609375,1.0,280.0577087402344,283.6918334960937,294.3935852050781,297.9823913574219,293.1499938964844,293.1499938964844,279.75,35757.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626012444496156,1.0,0.0,0.0,3.665991306304932,3.666015386581421,8.967597864284471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0185546875,0.0,1549.2066650390625,1895.4371337890625,0.0,3975.739501953125,0.908678948879242,1.0,0.0,3.0,1.0,0.0
12412440,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7212646007537842,0.2750352919101715,0.2520186007022857,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.8722468614578247,0.7138875722885132,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8903414607048035,0.531936526298523,0.3737561404705047,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7828269004821777,0.3567169308662414,0.3421624302864074,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6393212080001831,0.1918289810419082,0.8856971859931946,285.1028137207031,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2050476074219,285.1011047363281,1.0,0.6081746816635132,1.0,1.0,0.0,1.0,-3.082932472229004,3.0829248428344727,7.643695425940678e-06,2.382068395614624,0.9064164757728576,0.9064164757728576,0.0,199.2542419433593,205.0,55691.11328125,0.0,2722.823974609375,1.0,280.0577087402344,283.6918334960937,294.3935852050781,297.9823913574219,293.1499938964844,293.1499938964844,279.75,35757.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626012444496156,1.0,0.0,0.0,3.665991306304932,3.666015386581421,8.967597864284471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0185546875,0.0,1549.2066650390625,1895.4371337890625,0.0,3975.739501953125,0.908678948879242,1.0,0.0,3.0,1.0,0.0
12412500,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7205082178115845,0.2745677530765533,0.2517781257629394,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.8716311454772949,0.7155914902687073,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.890326976776123,0.5329685807228088,0.3746304214000702,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7821602821350098,0.3564837276935577,0.3421248495578766,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.639018714427948,0.1918467283248901,0.8864953517913818,284.9581298828125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2015380859375,284.94952392578125,1.0,0.6091052889823914,1.0,1.0,0.0,1.0,-3.0866591930389404,3.086651563644409,7.662309144507162e-06,2.3849992752075195,0.9050694704055786,0.9050694704055786,0.0,200.06103515625,205.0,56857.89453125,0.0,2734.439697265625,1.0,279.8007507324219,283.5240478515625,294.4111633300781,298.1339111328125,293.1499938964844,293.1499938964844,279.75,35863.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701967835426332,1.0,0.0,0.0,3.6683156490325928,3.668339967727661,8.978973937701085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.5673828125,0.0,1552.616943359375,1895.4371337890625,0.0,4042.942138671875,0.9092350602149964,1.0,0.0,3.0,1.0,0.0
12412560,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.719177782535553,0.2738682925701141,0.2512576878070831,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.8704001307487488,0.7183025479316711,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8896737694740295,0.533747136592865,0.3752458393573761,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7808970808982849,0.3560065031051636,0.3417986929416656,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.63817298412323,0.191628947854042,0.8861609697341919,284.9038391113281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1954650878906,284.9022216796875,1.0,0.6100776195526123,1.0,1.0,0.0,1.0,-3.089240550994873,3.089232921600342,7.675251254113391e-06,2.3870437145233154,0.904171884059906,0.904171884059906,0.0,201.2091522216797,208.0,56993.8828125,0.0,2745.60546875,1.0,279.75799560546875,283.474609375,294.382568359375,298.068115234375,293.1499938964844,293.1499938964844,279.45001220703125,35958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736616015434264,1.0,0.0,0.0,3.668222427368164,3.668246507644653,8.978516916613444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.736328125,0.0,1553.2259521484375,1895.4371337890625,0.0,4073.38720703125,0.9093087911605836,1.0,0.0,3.0,1.0,0.0
12412620,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.7157488465309143,0.2721692323684692,0.2499247938394546,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9990000128746032,0.8666439652442932,0.7252252697944641,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8875461220741272,0.5349152088165283,0.3762242496013641,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.7775411605834961,0.354650616645813,0.340755820274353,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.635576605796814,0.1907038688659668,0.8832626938819885,284.7082824707031,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.17950439453125,284.70684814453125,1.0,0.6120494604110718,1.0,1.0,0.0,1.0,-3.092402219772339,3.092394590377808,7.691156497457996e-06,2.389564514160156,0.8993367552757263,0.8993367552757263,0.0,204.01544189453125,211.0,58221.53515625,0.0,2766.69091796875,1.0,279.4580993652344,283.2615661621094,294.35919189453125,298.124755859375,293.1499938964844,293.1499938964844,279.75,36205.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831140637397766,1.0,0.0,0.0,3.661314010620117,3.6613383293151855,8.944730325310957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.02880859375,0.0,1547.333740234375,1895.4371337890625,0.0,4155.73291015625,0.907928228378296,1.0,0.0,3.0,1.0,0.0
12412680,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.7157488465309143,0.2721692323684692,0.2499247938394546,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.9990000128746032,0.8666439652442932,0.7252252697944641,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.8875461220741272,0.5349152088165283,0.3762242496013641,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.7775411605834961,0.354650616645813,0.340755820274353,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.635576605796814,0.1907038688659668,0.8832626938819885,284.7082824707031,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.17950439453125,284.70684814453125,1.0,0.6120494604110718,1.0,1.0,0.0,1.0,-3.092402219772339,3.092394590377808,7.691156497457996e-06,2.389564514160156,0.8993367552757263,0.8993367552757263,0.0,204.01544189453125,211.0,58221.53515625,0.0,2766.69091796875,1.0,279.4580993652344,283.2615661621094,294.35919189453125,298.124755859375,293.1499938964844,293.1499938964844,279.75,36205.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831140637397766,1.0,0.0,0.0,3.661314010620117,3.6613383293151855,8.944730325310957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.02880859375,0.0,1547.333740234375,1895.4371337890625,0.0,4155.73291015625,0.907928228378296,1.0,0.0,3.0,1.0,0.0
12412740,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7129559516906738,0.2716326117515564,0.2491636276245117,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.8641267418861389,0.7316761016845703,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8861401677131653,0.5376764535903931,0.3778167963027954,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7747058272361755,0.354226142168045,0.3401048481464386,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6331151127815247,0.1901093572378158,0.8802019953727722,284.8777160644531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.1756591796875,284.8789978027344,1.0,0.6141098141670227,1.0,1.0,0.0,1.0,-3.096688747406006,3.0966811180114746,7.712398655712605e-06,2.3928375244140625,0.8997390866279602,0.8997390866279602,0.0,206.70285034179688,214.0,56880.36328125,0.0,2789.44970703125,1.0,279.7422180175781,283.457275390625,294.278076171875,297.8901672363281,293.1499938964844,293.1499938964844,280.04998779296875,36111.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737924933433532,1.0,0.0,0.0,3.6563522815704346,3.656376361846924,8.920503091758292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.74658203125,0.0,1541.085205078125,1895.4371337890625,0.0,4074.534912109375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12412800,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7129559516906738,0.2716326117515564,0.2491636276245117,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.8641267418861389,0.7316761016845703,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8861401677131653,0.5376764535903931,0.3778167963027954,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7747058272361755,0.354226142168045,0.3401048481464386,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6331151127815247,0.1901093572378158,0.8802019953727722,284.8777160644531,284.95001220703125,295.3500061035156,291.3069763183594,295.3507080078125,297.1756591796875,284.8789978027344,1.0,0.6141098141670227,1.0,1.0,0.0,1.0,-3.096688747406006,3.0966811180114746,7.712398655712605e-06,2.3928375244140625,0.8997390866279602,0.8997390866279602,0.0,206.70285034179688,214.0,56880.36328125,0.0,2789.44970703125,1.0,279.7422180175781,283.457275390625,294.278076171875,297.8901672363281,293.1499938964844,293.1499938964844,280.04998779296875,36111.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737924933433532,1.0,0.0,0.0,3.6563522815704346,3.656376361846924,8.920503091758292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.74658203125,0.0,1541.085205078125,1895.4371337890625,0.0,4074.534912109375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12412860,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7118664383888245,0.272208571434021,0.2495399713516235,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.8634566068649292,0.7361395359039307,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8864784836769104,0.5418108105659485,0.380545824766159,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7734982371330261,0.3549229502677917,0.3406054377555847,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6319798827171326,0.1902907341718673,0.8805191516876221,285.06756591796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1836242675781,285.06903076171875,1.0,0.6165962815284729,1.0,1.0,0.0,1.0,-3.1067657470703125,3.106758117675781,7.762599125271663e-06,2.400592803955078,0.9028697609901428,0.9028697609901428,0.0,208.8685607910156,217.0,55590.14453125,-0.0,2821.1708984375,1.0,280.0418395996094,283.67010498046875,294.2554016113281,297.7695617675781,293.1499938964844,293.1499938964844,279.75,35919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633435606956482,1.0,0.0,0.0,3.658690452575684,3.658714532852173,8.931916113397165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.724609375,0.0,1542.25537109375,1895.4371337890625,0.0,3982.334228515625,0.9071838855743408,1.0,0.0,3.0,1.0,0.0
12412920,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7118664383888245,0.272208571434021,0.2495399713516235,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.8634566068649292,0.7361395359039307,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8864784836769104,0.5418108105659485,0.380545824766159,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7734982371330261,0.3549229502677917,0.3406054377555847,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6319798827171326,0.1902907341718673,0.8805191516876221,285.06756591796875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1836242675781,285.06903076171875,1.0,0.6165962815284729,1.0,1.0,0.0,1.0,-3.1067657470703125,3.106758117675781,7.762599125271663e-06,2.400592803955078,0.9028697609901428,0.9028697609901428,0.0,208.8685607910156,217.0,55590.14453125,-0.0,2821.1708984375,1.0,280.0418395996094,283.67010498046875,294.2554016113281,297.7695617675781,293.1499938964844,293.1499938964844,279.75,35919.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633435606956482,1.0,0.0,0.0,3.658690452575684,3.658714532852173,8.931916113397165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.724609375,0.0,1542.25537109375,1895.4371337890625,0.0,3982.334228515625,0.9071838855743408,1.0,0.0,3.0,1.0,0.0
12412980,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7102684378623962,0.2719099521636963,0.2496883124113083,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.861244797706604,0.7414724230766296,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8861530423164368,0.5445939302444458,0.3828915953636169,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7719224691390991,0.3549425899982452,0.341006726026535,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.630729615688324,0.1901978254318237,0.881307065486908,284.9011535644531,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.1827697753906,284.9001159667969,1.0,0.6193608641624451,1.0,1.0,0.0,1.0,-3.1176106929779053,3.117602825164795,7.817080586391967e-06,2.4090521335601807,0.9008671641349792,0.9008671641349792,0.0,211.4286193847656,205.0,56939.44140625,-0.0,2856.724853515625,1.0,279.7577514648437,283.48046875,294.31475830078125,297.9764099121094,293.1499938964844,293.1499938964844,279.45001220703125,36039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726487398147584,1.0,0.0,0.0,3.658025503158569,3.6580495834350586,8.928669785746024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.99609375,0.0,1542.408203125,1895.4371337890625,0.0,4064.501708984375,0.9070905447006226,1.0,0.0,3.0,1.0,0.0
12413040,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7102684378623962,0.2719099521636963,0.2496883124113083,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.861244797706604,0.7414724230766296,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8861530423164368,0.5445939302444458,0.3828915953636169,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7719224691390991,0.3549425899982452,0.341006726026535,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.630729615688324,0.1901978254318237,0.881307065486908,284.9011535644531,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.1827697753906,284.9001159667969,1.0,0.6193608641624451,1.0,1.0,0.0,1.0,-3.1176106929779053,3.117602825164795,7.817080586391967e-06,2.4090521335601807,0.9008671641349792,0.9008671641349792,0.0,211.4286193847656,205.0,56939.44140625,-0.0,2856.724853515625,1.0,279.7577514648437,283.48046875,294.31475830078125,297.9764099121094,293.1499938964844,293.1499938964844,279.45001220703125,36039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726487398147584,1.0,0.0,0.0,3.658025503158569,3.6580495834350586,8.928669785746024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.99609375,0.0,1542.408203125,1895.4371337890625,0.0,4064.501708984375,0.9070905447006226,1.0,0.0,3.0,1.0,0.0
12413100,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7100995182991028,0.2713197767734527,0.2492928802967071,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9990000128746032,0.8594385981559753,0.7408123016357422,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8869941830635071,0.5454466938972473,0.3836126625537872,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.7719668745994568,0.3545401096343994,0.34076127409935,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.6306625008583069,0.1898550391197204,0.880222737789154,284.7611999511719,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.1778259277344,284.75274658203125,1.0,0.6186094284057617,1.0,1.0,0.0,1.0,-3.115629911422729,3.115622043609619,7.807699148543179e-06,2.407747983932495,0.898258626461029,0.898258626461029,0.0,211.0970764160156,205.0,58063.078125,-0.0,2850.919189453125,1.0,279.5010070800781,283.31658935546875,294.3393249511719,298.13494873046875,293.1499938964844,293.1499938964844,279.45001220703125,36150.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979710340499878,1.0,0.0,0.0,3.654999494552612,3.6550235748291016,8.913903570828552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2470703125,0.0,1539.866943359375,1895.4371337890625,0.0,4126.205078125,0.9064512252807616,1.0,0.0,3.0,1.0,0.0
12413160,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.7103150486946106,0.270515501499176,0.2485924065113067,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.9990000128746032,0.8575995564460754,0.7380766272544861,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.8884608745574951,0.5460514426231384,0.3840442597866058,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7725034356117249,0.3539133965969085,0.3402028381824493,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.6308950781822205,0.1893372237682342,0.8780061602592468,284.70672607421875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.1706848144531,284.70489501953125,1.0,0.6168718934059143,1.0,1.0,0.0,1.0,-3.108689546585083,3.1086816787719727,7.773137440381106e-06,2.4024603366851807,0.8960468173027039,0.8960468173027039,0.0,209.73208618164065,193.0,58111.50390625,-0.0,2829.604736328125,1.0,279.4580993652344,283.2673645019531,294.3182373046875,298.0729675292969,293.1499938964844,293.1499938964844,279.75,36253.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826090335845948,1.0,0.0,0.0,3.649353504180908,3.6493775844573975,8.886385671758035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2451171875,0.0,1534.3472900390625,1895.4371337890625,0.0,4151.36083984375,0.9052897691726683,1.0,0.0,3.0,1.0,0.0
12413220,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7133156657218933,0.2700355052947998,0.2476434707641601,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8569408655166626,0.7261083126068115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8946242928504944,0.5488899350166321,0.3855060338973999,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7761678099632263,0.353576123714447,0.3393992781639099,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6332428455352783,0.1888744235038757,0.8740649223327637,284.8624267578125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.16851806640625,284.8629455566406,1.0,0.6112363934516907,1.0,1.0,0.0,1.0,-3.0892155170440674,3.089207887649536,7.675944289076142e-06,2.387364625930786,0.896161675453186,0.896161675453186,0.0,204.24122619628903,196.0,56583.3125,-0.0,2761.512939453125,1.0,279.7421264648437,283.452392578125,294.2488098144531,297.8434143066406,293.1499938964844,293.1499938964844,280.04998779296875,36152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727416038513184,1.0,0.0,0.0,3.642927408218384,3.642951488494873,8.85511781234527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.08203125,0.0,1526.453369140625,1895.4371337890625,0.0,4065.31689453125,0.903810441493988,1.0,0.0,3.0,1.0,0.0
12413280,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7133156657218933,0.2700355052947998,0.2476434707641601,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8569408655166626,0.7261083126068115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8946242928504944,0.5488899350166321,0.3855060338973999,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7761678099632263,0.353576123714447,0.3393992781639099,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6332428455352783,0.1888744235038757,0.8740649223327637,284.8624267578125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.16851806640625,284.8629455566406,1.0,0.6112363934516907,1.0,1.0,0.0,1.0,-3.0892155170440674,3.089207887649536,7.675944289076142e-06,2.387364625930786,0.896161675453186,0.896161675453186,0.0,204.24122619628903,196.0,56583.3125,-0.0,2761.512939453125,1.0,279.7421264648437,283.452392578125,294.2488098144531,297.8434143066406,293.1499938964844,293.1499938964844,280.04998779296875,36152.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727416038513184,1.0,0.0,0.0,3.642927408218384,3.642951488494873,8.85511781234527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.08203125,0.0,1526.453369140625,1895.4371337890625,0.0,4065.31689453125,0.903810441493988,1.0,0.0,3.0,1.0,0.0
12413340,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7162197828292847,0.2706746757030487,0.247889757156372,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.859052836894989,0.7178608179092407,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9002499580383301,0.5531149506568909,0.3881438076496124,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7794455885887146,0.3542898893356323,0.3397292494773865,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6356658339500427,0.189377099275589,0.8746820688247681,285.04443359375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1791381835937,285.0458068847656,1.0,0.6089931130409241,1.0,1.0,0.0,1.0,-3.0838823318481445,3.0838747024536133,7.648614882782567e-06,2.3828892707824707,0.8989130258560181,0.8989130258560181,0.0,200.8189849853516,199.0,55200.921875,-0.0,2732.927001953125,1.0,280.0417175292969,283.6595153808594,294.2379455566406,297.7258605957031,293.1499938964844,293.1499938964844,280.3500061035156,35959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609734416007996,1.0,0.0,0.0,3.643757581710816,3.6437816619873047,8.859154263518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.8154296875,0.0,1525.9300537109375,1895.4371337890625,0.0,3961.25830078125,0.9038710594177246,1.0,0.0,3.0,1.0,0.0
12413400,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7162197828292847,0.2706746757030487,0.247889757156372,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.859052836894989,0.7178608179092407,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9002499580383301,0.5531149506568909,0.3881438076496124,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7794455885887146,0.3542898893356323,0.3397292494773865,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6356658339500427,0.189377099275589,0.8746820688247681,285.04443359375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1791381835937,285.0458068847656,1.0,0.6089931130409241,1.0,1.0,0.0,1.0,-3.0838823318481445,3.0838747024536133,7.648614882782567e-06,2.3828892707824707,0.8989130258560181,0.8989130258560181,0.0,200.8189849853516,199.0,55200.921875,-0.0,2732.927001953125,1.0,280.0417175292969,283.6595153808594,294.2379455566406,297.7258605957031,293.1499938964844,293.1499938964844,280.3500061035156,35959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609734416007996,1.0,0.0,0.0,3.643757581710816,3.6437816619873047,8.859154263518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.8154296875,0.0,1525.9300537109375,1895.4371337890625,0.0,3961.25830078125,0.9038710594177246,1.0,0.0,3.0,1.0,0.0
12413460,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7185572385787964,0.2718687951564789,0.248787447810173,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9990000128746032,0.8619415163993835,0.7131763100624084,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.9048967957496644,0.5580432415008545,0.3913964629173279,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7820096611976624,0.3556126356124878,0.3407779633998871,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.6379502415657043,0.1905293017625808,0.8788713216781616,285.2353820800781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1954650878906,285.2369384765625,1.0,0.6089267730712891,1.0,1.0,0.0,1.0,-3.0895278453826904,3.089520215988159,7.676238055864815e-06,2.38708233833313,0.9042849540710448,0.9042849540710448,0.0,199.2489013671875,202.0,53993.9140625,-0.0,2735.848388671875,1.0,280.3417358398437,283.87091064453125,294.2467041015625,297.6522521972656,293.1499938964844,293.1499938964844,280.04998779296875,35722.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503096342086792,1.0,0.0,0.0,3.653423547744751,3.65344762802124,8.906218340598571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.10546875,0.0,1534.8994140625,1895.4371337890625,0.0,3865.751220703125,0.90587317943573,1.0,0.0,3.0,1.0,0.0
12413520,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7185572385787964,0.2718687951564789,0.248787447810173,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9990000128746032,0.8619415163993835,0.7131763100624084,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.9048967957496644,0.5580432415008545,0.3913964629173279,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7820096611976624,0.3556126356124878,0.3407779633998871,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.6379502415657043,0.1905293017625808,0.8788713216781616,285.2353820800781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1954650878906,285.2369384765625,1.0,0.6089267730712891,1.0,1.0,0.0,1.0,-3.0895278453826904,3.089520215988159,7.676238055864815e-06,2.38708233833313,0.9042849540710448,0.9042849540710448,0.0,199.2489013671875,202.0,53993.9140625,-0.0,2735.848388671875,1.0,280.3417358398437,283.87091064453125,294.2467041015625,297.6522521972656,293.1499938964844,293.1499938964844,280.04998779296875,35722.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503096342086792,1.0,0.0,0.0,3.653423547744751,3.65344762802124,8.906218340598571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.10546875,0.0,1534.8994140625,1895.4371337890625,0.0,3865.751220703125,0.90587317943573,1.0,0.0,3.0,1.0,0.0
12413580,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7190826535224915,0.271937757730484,0.2492227703332901,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.8626100420951843,0.7127822637557983,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9073017835617064,0.5613874793052673,0.394096702337265,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7827240824699402,0.3560225963592529,0.341501384973526,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6390219330787659,0.1912425011396408,0.8830289244651794,285.0714111328125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1994934082031,285.0704650878906,1.0,0.6102497577667236,1.0,1.0,0.0,1.0,-3.098694324493408,3.098686456680298,7.721786460024305e-06,2.394136428833008,0.9045706391334534,0.9045706391334534,0.0,199.47393798828125,205.0,55456.0546875,-0.0,2755.251708984375,1.0,280.0577392578125,283.6805725097656,294.3274841308594,297.88934326171875,293.1499938964844,293.1499938964844,279.75,35812.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603667855262756,1.0,0.0,0.0,3.661135196685791,3.66115927696228,8.943856073528877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4814453125,0.0,1544.1875,1895.4371337890625,0.0,3955.8544921875,0.9076331257820128,1.0,0.0,3.0,1.0,0.0
12413640,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7190826535224915,0.271937757730484,0.2492227703332901,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.8626100420951843,0.7127822637557983,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9073017835617064,0.5613874793052673,0.394096702337265,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7827240824699402,0.3560225963592529,0.341501384973526,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6390219330787659,0.1912425011396408,0.8830289244651794,285.0714111328125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1994934082031,285.0704650878906,1.0,0.6102497577667236,1.0,1.0,0.0,1.0,-3.098694324493408,3.098686456680298,7.721786460024305e-06,2.394136428833008,0.9045706391334534,0.9045706391334534,0.0,199.47393798828125,205.0,55456.0546875,-0.0,2755.251708984375,1.0,280.0577392578125,283.6805725097656,294.3274841308594,297.88934326171875,293.1499938964844,293.1499938964844,279.75,35812.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603667855262756,1.0,0.0,0.0,3.661135196685791,3.66115927696228,8.943856073528877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4814453125,0.0,1544.1875,1895.4371337890625,0.0,3955.8544921875,0.9076331257820128,1.0,0.0,3.0,1.0,0.0
12413700,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7183631658554077,0.2715018987655639,0.2490009814500808,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.8618988394737244,0.7143942713737488,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.907328724861145,0.5624945759773254,0.3950204253196716,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.78207927942276,0.3557857275009155,0.3414489030838012,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6387333273887634,0.1912597715854644,0.883772611618042,284.936279296875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.19647216796875,284.9284973144531,1.0,0.6111426949501038,1.0,1.0,0.0,1.0,-3.102308750152588,3.1023011207580566,7.73977444623597e-06,2.396913766860962,0.9031732082366944,0.9031732082366944,0.0,200.2372283935547,205.0,56704.51171875,-0.0,2766.49951171875,1.0,279.8008728027344,283.5191650390625,294.3607482910156,298.06158447265625,293.1499938964844,293.1499938964844,279.75,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679410457611084,1.0,0.0,0.0,3.662651300430298,3.662675380706787,8.951265044743195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.7421875,0.0,1546.615478515625,1895.4371337890625,0.0,4023.048583984375,0.9080020189285278,1.0,0.0,3.0,1.0,0.0
12413760,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7170807123184204,0.2708547413349151,0.2485153377056121,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8606046438217163,0.7169946432113647,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9066917896270752,0.5633568167686462,0.3956870138645172,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7808576226234436,0.3553221523761749,0.3411258459091186,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6379246711730957,0.1910581141710281,0.8834652900695801,284.8914794921875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1907043457031,284.8905944824219,1.0,0.6120890974998474,1.0,1.0,0.0,1.0,-3.104896545410156,3.104888677597046,7.752649253234267e-06,2.398895740509033,0.9022879004478456,0.9022879004478456,0.0,201.33837890625,208.0,56924.65625,-0.0,2777.504150390625,1.0,279.7580261230469,283.47576904296875,294.34722900390625,298.0166015625,293.1499938964844,293.1499938964844,279.45001220703125,35994.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713978171348572,1.0,0.0,0.0,3.661949634552002,3.661973714828491,8.947835681283323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.4951171875,0.0,1546.463134765625,1895.4371337890625,0.0,4053.5107421875,0.9079330563545228,1.0,0.0,3.0,1.0,0.0
12413820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7137949466705322,0.2693134546279907,0.2473098635673523,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9990000128746032,0.8567920327186584,0.7236589193344116,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.904607594013214,0.5647166967391968,0.3967891037464142,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.7776257395744324,0.3540317416191101,0.3401287198066711,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.6354520320892334,0.1902036964893341,0.880807638168335,284.7149658203125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1761779785156,284.7142639160156,1.0,0.6140457987785339,1.0,1.0,0.0,1.0,-3.1083929538726807,3.1083850860595703,7.769981493765954e-06,2.401539802551269,0.8976699113845825,0.8976699113845825,0.0,204.0470428466797,211.0,58328.0859375,-0.0,2798.87451171875,1.0,279.4581604003906,283.27496337890625,294.3534851074219,298.1142578125,293.1499938964844,293.1499938964844,279.75,36218.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808905124664308,1.0,0.0,0.0,3.654479742050171,3.65450382232666,8.91136835434736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.931640625,0.0,1539.7913818359375,1895.4371337890625,0.0,4136.45947265625,0.9064122438430786,1.0,0.0,3.0,1.0,0.0
12413880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7137949466705322,0.2693134546279907,0.2473098635673523,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9990000128746032,0.8567920327186584,0.7236589193344116,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.904607594013214,0.5647166967391968,0.3967891037464142,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.7776257395744324,0.3540317416191101,0.3401287198066711,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.6354520320892334,0.1902036964893341,0.880807638168335,284.7149658203125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.1761779785156,284.7142639160156,1.0,0.6140457987785339,1.0,1.0,0.0,1.0,-3.1083929538726807,3.1083850860595703,7.769981493765954e-06,2.401539802551269,0.8976699113845825,0.8976699113845825,0.0,204.0470428466797,211.0,58328.0859375,-0.0,2798.87451171875,1.0,279.4581604003906,283.27496337890625,294.3534851074219,298.1142578125,293.1499938964844,293.1499938964844,279.75,36218.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808905124664308,1.0,0.0,0.0,3.654479742050171,3.65450382232666,8.91136835434736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.931640625,0.0,1539.7913818359375,1895.4371337890625,0.0,4136.45947265625,0.9064122438430786,1.0,0.0,3.0,1.0,0.0
12413940,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7111495733261108,0.2689084708690643,0.246669203042984,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8542953133583069,0.7298456430435181,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9033282399177552,0.5677725076675415,0.3985613286495209,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7749406695365906,0.3537030518054962,0.3395577669143677,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6331523060798645,0.1897147595882415,0.8781642913818359,284.9018249511719,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1744384765625,284.90380859375,1.0,0.6161342859268188,1.0,1.0,0.0,1.0,-3.1133203506469727,3.1133124828338623,7.794211342115887e-06,2.4051718711853027,0.8985104560852051,0.8985104560852051,0.0,206.6460876464844,199.0,57160.4609375,0.0,2822.606689453125,1.0,279.7421875,283.4813842773437,294.3009033203125,297.9194641113281,293.1499938964844,293.1499938964844,280.04998779296875,36097.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715768098831176,1.0,0.0,0.0,3.649963855743408,3.6499879360198975,8.889358582564455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.1005859375,0.0,1533.8580322265625,1895.4371337890625,0.0,4055.08447265625,0.905349850654602,1.0,0.0,3.0,1.0,0.0
12414000,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7111495733261108,0.2689084708690643,0.246669203042984,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8542953133583069,0.7298456430435181,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9033282399177552,0.5677725076675415,0.3985613286495209,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7749406695365906,0.3537030518054962,0.3395577669143677,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6331523060798645,0.1897147595882415,0.8781642913818359,284.9018249511719,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.1744384765625,284.90380859375,1.0,0.6161342859268188,1.0,1.0,0.0,1.0,-3.1133203506469727,3.1133124828338623,7.794211342115887e-06,2.4051718711853027,0.8985104560852051,0.8985104560852051,0.0,206.6460876464844,199.0,57160.4609375,0.0,2822.606689453125,1.0,279.7421875,283.4813842773437,294.3009033203125,297.9194641113281,293.1499938964844,293.1499938964844,280.04998779296875,36097.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715768098831176,1.0,0.0,0.0,3.649963855743408,3.6499879360198975,8.889358582564455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.1005859375,0.0,1533.8580322265625,1895.4371337890625,0.0,4055.08447265625,0.905349850654602,1.0,0.0,3.0,1.0,0.0
12414060,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7137175798416138,0.2695415616035461,0.246951162815094,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.8544695973396301,0.7228465676307678,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9087083339691162,0.5721878409385681,0.4013663232326507,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7777894735336304,0.3544645607471466,0.3399573564529419,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6350687146186829,0.1900112181901931,0.878137469291687,285.09552001953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.18408203125,285.09674072265625,1.0,0.6135945320129395,1.0,1.0,0.0,1.0,-3.1090829372406006,3.1090750694274902,7.773227480356582e-06,2.4019887447357178,0.9020642638206482,0.9020642638206482,0.0,203.7568359375,202.0,55877.33203125,0.0,2798.712890625,1.0,280.0417785644531,283.6944885253906,294.3044738769531,297.8311767578125,293.1499938964844,293.1499938964844,279.75,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611895680427552,1.0,0.0,0.0,3.65348482131958,3.653508901596069,8.906517336981778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.443359375,0.0,1536.2176513671875,1895.4371337890625,0.0,3963.1826171875,0.905998706817627,1.0,0.0,3.0,1.0,0.0
