time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7137175798416138,0.2695415616035461,0.246951162815094,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9990000128746032,0.8544695973396301,0.7228465676307678,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9087083339691162,0.5721878409385681,0.4013663232326507,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7777894735336304,0.3544645607471466,0.3399573564529419,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6350687146186829,0.1900112181901931,0.878137469291687,285.09552001953125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.18408203125,285.09674072265625,1.0,0.6135945320129395,1.0,1.0,0.0,1.0,-3.1090829372406006,3.1090750694274902,7.773227480356582e-06,2.4019887447357178,0.9020642638206482,0.9020642638206482,0.0,203.7568359375,202.0,55877.33203125,0.0,2798.712890625,1.0,280.0417785644531,283.6944885253906,294.3044738769531,297.8311767578125,293.1499938964844,293.1499938964844,279.75,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611895680427552,1.0,0.0,0.0,3.65348482131958,3.653508901596069,8.906517336981778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.443359375,0.0,1536.2176513671875,1895.4371337890625,0.0,3963.1826171875,0.905998706817627,1.0,0.0,3.0,1.0,0.0
12414180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7147518992424011,0.2693222761154175,0.2470367550849914,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9990000128746032,0.854214608669281,0.7199181914329529,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9120842814445496,0.5751608610153198,0.4037607312202453,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7791258096694946,0.3545562624931335,0.3402926325798034,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6361497640609741,0.190180018544197,0.879304051399231,284.93121337890625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.1850891113281,284.9303283691406,1.0,0.6134071350097656,1.0,1.0,0.0,1.0,-3.1103386878967285,3.110330820083618,7.77891546022147e-06,2.402714252471924,0.9004661440849304,0.9004661440849304,0.0,202.665771484375,205.0,57255.33203125,0.0,2795.458251953125,1.0,279.7577819824219,283.5050354003906,294.3849182128906,298.060791015625,293.1499938964844,293.1499938964844,279.45001220703125,36001.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701817035675048,1.0,0.0,0.0,3.654156446456909,3.6541805267333984,8.909792654776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.53125,0.0,1537.8126220703125,1895.4371337890625,0.0,4042.80908203125,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
12414240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7147518992424011,0.2693222761154175,0.2470367550849914,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9990000128746032,0.854214608669281,0.7199181914329529,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9120842814445496,0.5751608610153198,0.4037607312202453,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7791258096694946,0.3545562624931335,0.3402926325798034,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6361497640609741,0.190180018544197,0.879304051399231,284.93121337890625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.1850891113281,284.9303283691406,1.0,0.6134071350097656,1.0,1.0,0.0,1.0,-3.1103386878967285,3.110330820083618,7.77891546022147e-06,2.402714252471924,0.9004661440849304,0.9004661440849304,0.0,202.665771484375,205.0,57255.33203125,0.0,2795.458251953125,1.0,279.7577819824219,283.5050354003906,294.3849182128906,298.060791015625,293.1499938964844,293.1499938964844,279.45001220703125,36001.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701817035675048,1.0,0.0,0.0,3.654156446456909,3.6541805267333984,8.909792654776538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.53125,0.0,1537.8126220703125,1895.4371337890625,0.0,4042.80908203125,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
12414300,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7142298221588135,0.2688027620315552,0.2467104345560073,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.9990000128746032,0.8532222509384155,0.7205710411071777,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9124563336372375,0.5761250257492065,0.4045665264129638,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7787454724311829,0.354215145111084,0.3401130735874176,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.6359111666679382,0.1900200694799423,0.879057765007019,284.79754638671875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.18133544921875,284.7898864746094,1.0,0.6136983036994934,1.0,1.0,0.0,1.0,-3.1111884117126465,3.111180543899536,7.783032742736395e-06,2.403315305709839,0.8981581330299377,0.8981581330299377,0.0,202.9494171142578,205.0,58466.55078125,0.0,2798.67236328125,1.0,279.5011291503906,283.34539794921875,294.41949462890625,298.2323913574219,293.1499938964844,293.1499938964844,279.45001220703125,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977102756500244,1.0,0.0,0.0,3.651964902877808,3.651988983154297,8.899107797333272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.376953125,0.0,1536.1573486328125,1895.4371337890625,0.0,4103.48876953125,0.9057450294494628,1.0,0.0,3.0,1.0,0.0
12414360,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.713130533695221,0.2681089043617248,0.2461560070514679,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9990000128746032,0.8517052531242371,0.7223118543624878,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9121083617210388,0.5768668055534363,0.4051317572593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.7777776718139648,0.3536708652973175,0.3396907448768616,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.6351848840713501,0.1896855533123016,0.877997100353241,284.7545471191406,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.1752624511719,284.7538146972656,1.0,0.6141377091407776,1.0,1.0,0.0,1.0,-3.111511707305908,3.111504077911377,7.784525223542005e-06,2.403513193130493,0.8963781595230103,0.8963781595230103,0.0,203.63169860839844,208.0,58655.17578125,0.0,2802.944580078125,1.0,279.4581298828125,283.30377197265625,294.4087219238281,298.1873474121094,293.1499938964844,293.1499938964844,279.75,36197.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800477623939514,1.0,0.0,0.0,3.647438287734986,3.647462129592896,8.877060508893919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.4873046875,0.0,1531.7945556640625,1895.4371337890625,0.0,4129.138671875,0.9048265814781188,1.0,0.0,3.0,1.0,0.0
12414420,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7114543318748474,0.2678601145744324,0.2456434220075607,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.8501194715499878,0.7258908152580261,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9120110869407654,0.5801178216934204,0.4070232510566711,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7761773467063904,0.3535476326942444,0.3393100202083587,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6338663697242737,0.1894859224557876,0.8765444159507751,284.9404296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1760559082031,284.9423828125,1.0,0.6155079007148743,1.0,1.0,0.0,1.0,-3.115260601043701,3.115252733230591,7.802789696143009e-06,2.406200885772705,0.8977265357971191,0.8977265357971191,0.0,205.16159057617188,196.0,57490.671875,0.0,2818.63818359375,1.0,279.7421264648437,283.5088806152344,294.35968017578125,297.998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36059.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971161425113678,1.0,0.0,0.0,3.644321918487549,3.644345998764038,8.861898663781176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.59423828125,0.0,1527.3057861328125,1895.4371337890625,0.0,4051.431884765625,0.9040635824203492,1.0,0.0,3.0,1.0,0.0
12414480,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7114543318748474,0.2678601145744324,0.2456434220075607,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9990000128746032,0.8501194715499878,0.7258908152580261,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9120110869407654,0.5801178216934204,0.4070232510566711,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7761773467063904,0.3535476326942444,0.3393100202083587,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6338663697242737,0.1894859224557876,0.8765444159507751,284.9404296875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.1760559082031,284.9423828125,1.0,0.6155079007148743,1.0,1.0,0.0,1.0,-3.115260601043701,3.115252733230591,7.802789696143009e-06,2.406200885772705,0.8977265357971191,0.8977265357971191,0.0,205.16159057617188,196.0,57490.671875,0.0,2818.63818359375,1.0,279.7421264648437,283.5088806152344,294.35968017578125,297.998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36059.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971161425113678,1.0,0.0,0.0,3.644321918487549,3.644345998764038,8.861898663781176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.59423828125,0.0,1527.3057861328125,1895.4371337890625,0.0,4051.431884765625,0.9040635824203492,1.0,0.0,3.0,1.0,0.0
12414540,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7146409153938293,0.2685944437980652,0.2460020631551742,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.8509301543235779,0.7172430753707886,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.918654441833496,0.5846797823905945,0.4099186658859253,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.779737651348114,0.3544239401817322,0.3398104012012481,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.6364766359329224,0.1900016963481903,0.8774604797363281,285.1328125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.1871032714844,285.1339416503906,1.0,0.6125555038452148,1.0,1.0,0.0,1.0,-3.1104960441589355,3.110488176345825,7.779109182592947e-06,2.402590274810791,0.9017680883407592,0.9017680883407592,0.0,201.6310577392578,199.0,56211.18359375,0.0,2790.274169921875,1.0,280.041748046875,283.7203369140625,294.3634033203125,297.9115600585937,293.1499938964844,293.1499938964844,279.75,35842.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611202478408812,1.0,0.0,0.0,3.6495766639709473,3.6496005058288574,8.887471949492465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1875,0.0,1531.5191650390625,1895.4371337890625,0.0,3962.565185546875,0.9050926566123962,1.0,0.0,3.0,1.0,0.0
12414600,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7146409153938293,0.2685944437980652,0.2460020631551742,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.8509301543235779,0.7172430753707886,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.918654441833496,0.5846797823905945,0.4099186658859253,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.779737651348114,0.3544239401817322,0.3398104012012481,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.6364766359329224,0.1900016963481903,0.8774604797363281,285.1328125,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.1871032714844,285.1339416503906,1.0,0.6125555038452148,1.0,1.0,0.0,1.0,-3.1104960441589355,3.110488176345825,7.779109182592947e-06,2.402590274810791,0.9017680883407592,0.9017680883407592,0.0,201.6310577392578,199.0,56211.18359375,0.0,2790.274169921875,1.0,280.041748046875,283.7203369140625,294.3634033203125,297.9115600585937,293.1499938964844,293.1499938964844,279.75,35842.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611202478408812,1.0,0.0,0.0,3.6495766639709473,3.6496005058288574,8.887471949492465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1875,0.0,1531.5191650390625,1895.4371337890625,0.0,3962.565185546875,0.9050926566123962,1.0,0.0,3.0,1.0,0.0
12414660,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7160548567771912,0.2684365510940552,0.2461373955011367,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.8511598110198975,0.713293731212616,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.922745168209076,0.5877288579940796,0.4123672544956207,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7815181016921997,0.3545880615711212,0.3402069509029388,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6380271911621094,0.1903349161148071,0.8793494701385498,284.9669189453125,284.95001220703125,295.48651123046875,291.4137878417969,295.4860534667969,297.1888427734375,284.9659729003906,1.0,0.6121388077735901,1.0,1.0,0.0,1.0,-3.111591100692749,3.1115832328796387,7.783970431773923e-06,2.403181314468384,0.900637149810791,0.900637149810791,0.0,200.15185546875,202.0,57590.625,0.0,2784.63134765625,1.0,279.7578125,283.5292663574219,294.4418334960937,298.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,35952.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702622294425964,1.0,0.0,0.0,3.6521108150482178,3.652134895324707,8.899818908503221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.5595703125,0.0,1535.1591796875,1895.4371337890625,0.0,4043.51806640625,0.905708372592926,1.0,0.0,3.0,1.0,0.0
12414720,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7160548567771912,0.2684365510940552,0.2461373955011367,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.8511598110198975,0.713293731212616,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.922745168209076,0.5877288579940796,0.4123672544956207,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7815181016921997,0.3545880615711212,0.3402069509029388,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6380271911621094,0.1903349161148071,0.8793494701385498,284.9669189453125,284.95001220703125,295.48651123046875,291.4137878417969,295.4860534667969,297.1888427734375,284.9659729003906,1.0,0.6121388077735901,1.0,1.0,0.0,1.0,-3.111591100692749,3.1115832328796387,7.783970431773923e-06,2.403181314468384,0.900637149810791,0.900637149810791,0.0,200.15185546875,202.0,57590.625,0.0,2784.63134765625,1.0,279.7578125,283.5292663574219,294.4418334960937,298.13983154296875,293.1499938964844,293.1499938964844,279.45001220703125,35952.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702622294425964,1.0,0.0,0.0,3.6521108150482178,3.652134895324707,8.899818908503221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.5595703125,0.0,1535.1591796875,1895.4371337890625,0.0,4043.51806640625,0.905708372592926,1.0,0.0,3.0,1.0,0.0
12414780,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7146640419960022,0.2672682404518127,0.2452893853187561,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.849024772644043,0.7150944471359253,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9230445623397828,0.5894553065299988,0.4137535393238067,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7804061770439148,0.3537502884864807,0.3396452963352203,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6373410224914551,0.1899619102478027,0.8785873651504517,284.7880859375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1791381835937,284.7872009277344,1.0,0.6127510666847229,1.0,1.0,0.0,1.0,-3.1128125190734863,3.112804651260376,7.789820301695727e-06,2.404016494750977,0.8969814777374268,0.8969814777374268,0.0,200.8843536376953,205.0,58986.01171875,0.0,2790.973388671875,1.0,279.4582214355469,283.325927734375,294.462646484375,298.2635803222656,293.1499938964844,293.1499938964844,279.75,36146.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802263379096984,1.0,0.0,0.0,3.647295475006104,3.6473195552825928,8.876366450749629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.91748046875,0.0,1531.2542724609375,1895.4371337890625,0.0,4130.6904296875,0.904758870601654,1.0,0.0,3.0,1.0,0.0
12414840,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.7146640419960022,0.2672682404518127,0.2452893853187561,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.849024772644043,0.7150944471359253,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9230445623397828,0.5894553065299988,0.4137535393238067,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7804061770439148,0.3537502884864807,0.3396452963352203,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.6373410224914551,0.1899619102478027,0.8785873651504517,284.7880859375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.1791381835937,284.7872009277344,1.0,0.6127510666847229,1.0,1.0,0.0,1.0,-3.1128125190734863,3.112804651260376,7.789820301695727e-06,2.404016494750977,0.8969814777374268,0.8969814777374268,0.0,200.8843536376953,205.0,58986.01171875,0.0,2790.973388671875,1.0,279.4582214355469,283.325927734375,294.462646484375,298.2635803222656,293.1499938964844,293.1499938964844,279.75,36146.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802263379096984,1.0,0.0,0.0,3.647295475006104,3.6473195552825928,8.876366450749629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.91748046875,0.0,1531.2542724609375,1895.4371337890625,0.0,4130.6904296875,0.904758870601654,1.0,0.0,3.0,1.0,0.0
12414900,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7136305570602417,0.2669641375541687,0.2448416650295257,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.8480933904647827,0.7169364094734192,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9227297306060792,0.5908081531524658,0.4144552946090698,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7794374823570251,0.3535209596157074,0.3392814099788666,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6365972757339478,0.1897968202829361,0.8776108026504517,284.9173889160156,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.1771850585937,284.9255676269531,1.0,0.6133014559745789,1.0,1.0,0.0,1.0,-3.1137170791625977,3.1137094497680664,7.794113116688095e-06,2.4046177864074707,0.8979965448379517,0.8979965448379517,0.0,201.62188720703125,205.0,57901.52734375,0.0,2796.713623046875,1.0,279.7012634277344,283.47918701171875,294.4072570800781,298.0444030761719,293.1499938964844,293.1499938964844,279.75,36084.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746288061141968,1.0,0.0,0.0,3.645501613616944,3.6455254554748535,8.867635870046797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.74951171875,0.0,1528.7991943359375,1895.4371337890625,0.0,4081.86181640625,0.904370367527008,1.0,0.0,3.0,1.0,0.0
12414960,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7131277918815613,0.2670435011386871,0.2447989881038665,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.847705602645874,0.718338131904602,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9230589270591736,0.5927139520645142,0.4156469106674194,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7789269685745239,0.3536573648452759,0.3392913341522217,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6361865401268005,0.189849242568016,0.877534806728363,284.9708557128906,284.95001220703125,295.5337829589844,291.4360046386719,295.5334167480469,297.1798400878906,284.97265625,1.0,0.6140680313110352,1.0,1.0,0.0,1.0,-3.1167001724243164,3.116692304611206,7.808806913089938e-06,2.4068195819854736,0.8987136483192444,0.8987136483192444,0.0,202.2777709960937,208.0,57807.36328125,0.0,2806.21240234375,1.0,279.7422790527344,283.5282897949219,294.4100952148437,298.0709533691406,293.1499938964844,293.1499938964844,280.04998779296875,36011.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716073274612428,1.0,0.0,0.0,3.645997285842896,3.6460213661193848,8.87004830474325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.68310546875,0.0,1528.8031005859375,1895.4371337890625,0.0,4055.3525390625,0.904403805732727,1.0,0.0,3.0,1.0,0.0
12415020,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7128547430038452,0.2678104937076568,0.2453425675630569,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.8479408621788025,0.7207627296447754,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9244621396064758,0.5973138213157654,0.4186815321445465,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7785937190055847,0.3546021580696106,0.3400088548660278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6359844207763672,0.1904398053884506,0.8796120882034302,285.17138671875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.19158935546875,285.1732482910156,1.0,0.616193950176239,1.0,1.0,0.0,1.0,-3.127270698547364,3.127262830734253,7.861482117732521e-06,2.414824962615967,0.9033024907112122,0.9033024907112122,0.0,203.64041137695312,211.0,56665.79296875,0.0,2834.866943359375,1.0,280.0417785644531,283.7456970214844,294.4096984863281,297.9840393066406,293.1499938964844,293.1499938964844,279.75,35790.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620615243911744,1.0,0.0,0.0,3.6531169414520255,3.653141021728516,8.90472392711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9990234375,0.0,1535.0672607421875,1895.4371337890625,0.0,3970.94091796875,0.905850350856781,1.0,0.0,3.0,1.0,0.0
12415080,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7128547430038452,0.2678104937076568,0.2453425675630569,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.9990000128746032,0.8479408621788025,0.7207627296447754,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9244621396064758,0.5973138213157654,0.4186815321445465,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7785937190055847,0.3546021580696106,0.3400088548660278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6359844207763672,0.1904398053884506,0.8796120882034302,285.17138671875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.19158935546875,285.1732482910156,1.0,0.616193950176239,1.0,1.0,0.0,1.0,-3.127270698547364,3.127262830734253,7.861482117732521e-06,2.414824962615967,0.9033024907112122,0.9033024907112122,0.0,203.64041137695312,211.0,56665.79296875,0.0,2834.866943359375,1.0,280.0417785644531,283.7456970214844,294.4096984863281,297.9840393066406,293.1499938964844,293.1499938964844,279.75,35790.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620615243911744,1.0,0.0,0.0,3.6531169414520255,3.653141021728516,8.90472392711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.9990234375,0.0,1535.0672607421875,1895.4371337890625,0.0,3970.94091796875,0.905850350856781,1.0,0.0,3.0,1.0,0.0
12415140,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7117618918418884,0.2676687240600586,0.2456122487783432,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.846469521522522,0.7248691320419312,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9245865941047668,0.6003197431564331,0.4212124645709991,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7775457501411438,0.3548320829868316,0.340594470500946,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6353701949119568,0.1906924992799759,0.8819208741188049,285.013427734375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1925048828125,285.0126342773437,1.0,0.6188279390335083,1.0,1.0,0.0,1.0,-3.13905930519104,3.1390514373779297,7.920833922980819e-06,2.4239156246185303,0.9028577208518982,0.9028577208518982,0.0,205.71743774414065,199.0,58149.0859375,0.0,2869.99951171875,1.0,279.7577819824219,283.5594482421875,294.4827880859375,298.2159118652344,293.1499938964844,293.1499938964844,279.45001220703125,35887.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720848798751832,1.0,0.0,0.0,3.658038377761841,3.65806245803833,8.928732313506771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.259765625,0.0,1541.2880859375,1895.4371337890625,0.0,4059.54931640625,0.9069912433624268,1.0,0.0,3.0,1.0,0.0
12415200,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7117618918418884,0.2676687240600586,0.2456122487783432,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.846469521522522,0.7248691320419312,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9245865941047668,0.6003197431564331,0.4212124645709991,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7775457501411438,0.3548320829868316,0.340594470500946,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6353701949119568,0.1906924992799759,0.8819208741188049,285.013427734375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1925048828125,285.0126342773437,1.0,0.6188279390335083,1.0,1.0,0.0,1.0,-3.13905930519104,3.1390514373779297,7.920833922980819e-06,2.4239156246185303,0.9028577208518982,0.9028577208518982,0.0,205.71743774414065,199.0,58149.0859375,0.0,2869.99951171875,1.0,279.7577819824219,283.5594482421875,294.4827880859375,298.2159118652344,293.1499938964844,293.1499938964844,279.45001220703125,35887.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720848798751832,1.0,0.0,0.0,3.658038377761841,3.65806245803833,8.928732313506771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.259765625,0.0,1541.2880859375,1895.4371337890625,0.0,4059.54931640625,0.9069912433624268,1.0,0.0,3.0,1.0,0.0
12415260,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7122074365615845,0.2664404511451721,0.2446487545967102,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.8434093594551086,0.7206820845603943,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.927695631980896,0.6018010973930359,0.4224030673503876,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7785815596580505,0.3539812862873077,0.3399550914764404,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6360726356506348,0.1901124864816665,0.8798994421958923,284.8230285644531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.180419921875,284.8212280273437,1.0,0.6163235902786255,1.0,1.0,0.0,1.0,-3.1311280727386475,3.131120204925537,7.881419151090086e-06,2.4180216789245605,0.8996188640594482,0.8996188640594482,0.0,203.78128051757807,187.0,59420.43359375,0.0,2843.430908203125,1.0,279.4581604003906,283.3466491699219,294.4938049316406,298.3288269042969,293.1499938964844,293.1499938964844,279.75,36084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826854467391968,1.0,0.0,0.0,3.655620574951172,3.655644655227661,8.916933325053833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9296875,0.0,1540.0660400390625,1895.4371337890625,0.0,4152.0224609375,0.9065756797790528,1.0,0.0,3.0,1.0,0.0
12415320,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7122074365615845,0.2664404511451721,0.2446487545967102,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.8434093594551086,0.7206820845603943,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.927695631980896,0.6018010973930359,0.4224030673503876,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7785815596580505,0.3539812862873077,0.3399550914764404,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6360726356506348,0.1901124864816665,0.8798994421958923,284.8230285644531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.180419921875,284.8212280273437,1.0,0.6163235902786255,1.0,1.0,0.0,1.0,-3.1311280727386475,3.131120204925537,7.881419151090086e-06,2.4180216789245605,0.8996188640594482,0.8996188640594482,0.0,203.78128051757807,187.0,59420.43359375,0.0,2843.430908203125,1.0,279.4581604003906,283.3466491699219,294.4938049316406,298.3288269042969,293.1499938964844,293.1499938964844,279.75,36084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826854467391968,1.0,0.0,0.0,3.655620574951172,3.655644655227661,8.916933325053833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9296875,0.0,1540.0660400390625,1895.4371337890625,0.0,4152.0224609375,0.9065756797790528,1.0,0.0,3.0,1.0,0.0
12415380,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7155552506446838,0.266069233417511,0.2438191473484039,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8431601524353027,0.7080978751182556,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.935330867767334,0.6046642661094666,0.4238719642162323,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7827494740486145,0.3537847399711609,0.3392891883850097,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6389651894569397,0.189867228269577,0.8769811391830444,284.9772644042969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.1785583496094,284.9776611328125,1.0,0.6107156276702881,1.0,1.0,0.0,1.0,-3.1124606132507324,3.112452983856201,7.787484719301574e-06,2.403507232666016,0.9012613892555236,0.9012613892555236,0.0,198.1943206787109,190.0,57931.82421875,0.0,2775.96240234375,1.0,279.7422180175781,283.5280456542969,294.4278869628906,298.1075439453125,293.1499938964844,293.1499938964844,279.45001220703125,35979.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739715456962584,1.0,0.0,0.0,3.655660152435303,3.655684232711792,8.91712659267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5732421875,0.0,1539.3240966796875,1895.4371337890625,0.0,4076.10400390625,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12415440,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7155552506446838,0.266069233417511,0.2438191473484039,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8431601524353027,0.7080978751182556,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.935330867767334,0.6046642661094666,0.4238719642162323,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7827494740486145,0.3537847399711609,0.3392891883850097,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6389651894569397,0.189867228269577,0.8769811391830444,284.9772644042969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.1785583496094,284.9776611328125,1.0,0.6107156276702881,1.0,1.0,0.0,1.0,-3.1124606132507324,3.112452983856201,7.787484719301574e-06,2.403507232666016,0.9012613892555236,0.9012613892555236,0.0,198.1943206787109,190.0,57931.82421875,0.0,2775.96240234375,1.0,279.7422180175781,283.5280456542969,294.4278869628906,298.1075439453125,293.1499938964844,293.1499938964844,279.45001220703125,35979.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739715456962584,1.0,0.0,0.0,3.655660152435303,3.655684232711792,8.91712659267796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5732421875,0.0,1539.3240966796875,1895.4371337890625,0.0,4076.10400390625,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12415500,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7169474959373474,0.2658490836620331,0.2436936348676681,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9990000128746032,0.843422532081604,0.7034901976585388,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9385496973991394,0.6059074997901917,0.4248837530612945,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7844668030738831,0.3536900877952575,0.3392488956451416,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6402482390403748,0.1898594498634338,0.8767620921134949,284.84637451171875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.17791748046875,284.8382873535156,1.0,0.6092793345451355,1.0,1.0,0.0,1.0,-3.107661247253418,3.107653379440308,7.762965651636478e-06,2.399585485458374,0.8993173837661743,0.8993173837661743,0.0,196.2454071044922,190.0,58981.15625,0.0,2756.029296875,1.0,279.4985656738281,283.3739013671875,294.4773254394531,298.30975341796875,293.1499938964844,293.1499938964844,279.45001220703125,36063.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790058732032776,1.0,0.0,0.0,3.654512405395508,3.654536485671997,8.91152751592017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.90625,0.0,1538.673828125,1895.4371337890625,0.0,4120.076171875,0.9062880277633668,1.0,0.0,3.0,1.0,0.0
12415560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7173270583152771,0.2653379738330841,0.2432977557182312,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.9990000128746032,0.8430753946304321,0.701190710067749,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9402551054954528,0.606680154800415,0.4255061447620392,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7851211428642273,0.3533204197883606,0.3389648199081421,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.640782356262207,0.1897076368331909,0.8761730790138245,284.7958984375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.173828125,284.7944641113281,1.0,0.6083232760429382,1.0,1.0,0.0,1.0,-3.1041176319122314,3.104109764099121,7.745121365587693e-06,2.396786689758301,0.8977406024932861,0.8977406024932861,0.0,195.2322692871093,193.0,59066.515625,0.0,2743.5966796875,1.0,279.45770263671875,283.3274230957031,294.4737243652344,298.2768859863281,293.1499938964844,293.1499938964844,279.75,36150.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814171195030212,1.0,0.0,0.0,3.650900602340698,3.650924444198608,8.893921403796412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.1337890625,0.0,1535.2989501953125,1895.4371337890625,0.0,4141.029296875,0.9055684208869934,1.0,0.0,3.0,1.0,0.0
12415620,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7176547050476074,0.2652180194854736,0.2428810447454452,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.8433852791786194,0.6989927291870117,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9428308606147766,0.6096953749656677,0.4272306859493255,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7857609391212463,0.3533625900745392,0.3387072086334228,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6413643956184387,0.1898531168699264,0.8758999109268188,284.9640808105469,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.17596435546875,284.9653015136719,1.0,0.6077057123184204,1.0,1.0,0.0,1.0,-3.1023988723754883,3.102391004562378,7.736097359156702e-06,2.395273447036743,0.899286150932312,0.899286150932312,0.0,194.3285675048828,196.0,57722.2265625,0.0,2735.401611328125,1.0,279.7421569824219,283.51983642578125,294.416748046875,298.0780029296875,293.1499938964844,293.1499938964844,280.04998779296875,36022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726263880729676,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885794500201882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.40625,0.0,1532.4847412109375,1895.4371337890625,0.0,4064.304931640625,0.9051339030265808,1.0,0.0,3.0,1.0,0.0
12415680,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7176547050476074,0.2652180194854736,0.2428810447454452,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.8433852791786194,0.6989927291870117,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9428308606147766,0.6096953749656677,0.4272306859493255,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7857609391212463,0.3533625900745392,0.3387072086334228,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6413643956184387,0.1898531168699264,0.8758999109268188,284.9640808105469,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.17596435546875,284.9653015136719,1.0,0.6077057123184204,1.0,1.0,0.0,1.0,-3.1023988723754883,3.102391004562378,7.736097359156702e-06,2.395273447036743,0.899286150932312,0.899286150932312,0.0,194.3285675048828,196.0,57722.2265625,0.0,2735.401611328125,1.0,279.7421569824219,283.51983642578125,294.416748046875,298.0780029296875,293.1499938964844,293.1499938964844,280.04998779296875,36022.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726263880729676,1.0,0.0,0.0,3.6492321491241455,3.6492562294006334,8.885794500201882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.40625,0.0,1532.4847412109375,1895.4371337890625,0.0,4064.304931640625,0.9051339030265808,1.0,0.0,3.0,1.0,0.0
12415740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7184577584266663,0.2659618258476257,0.2433791011571884,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9990000128746032,0.8448235988616943,0.6979762315750122,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9456242322921752,0.6138883233070374,0.4299668371677398,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7867050170898438,0.3543121218681335,0.3394023776054382,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.6423316597938538,0.1906509548425674,0.878729522228241,285.1512145996094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1877136230469,285.15252685546875,1.0,0.6085967421531677,1.0,1.0,0.0,1.0,-3.1092946529388428,3.1092870235443115,7.770254342176486e-06,2.400485038757324,0.9035161137580872,0.9035161137580872,0.0,194.2269287109375,199.0,56427.07421875,0.0,2748.601318359375,1.0,280.0417785644531,283.7283020019531,294.39947509765625,297.9669189453125,293.1499938964844,293.1499938964844,279.75,35814.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631181955337524,1.0,0.0,0.0,3.6555016040802,3.6555256843566895,8.916352953747264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9853515625,0.0,1537.906005859375,1895.4371337890625,0.0,3980.332763671875,0.9063987135887146,1.0,0.0,3.0,1.0,0.0
12415800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7184577584266663,0.2659618258476257,0.2433791011571884,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9990000128746032,0.8448235988616943,0.6979762315750122,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9456242322921752,0.6138883233070374,0.4299668371677398,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7867050170898438,0.3543121218681335,0.3394023776054382,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.6423316597938538,0.1906509548425674,0.878729522228241,285.1512145996094,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.1877136230469,285.15252685546875,1.0,0.6085967421531677,1.0,1.0,0.0,1.0,-3.1092946529388428,3.1092870235443115,7.770254342176486e-06,2.400485038757324,0.9035161137580872,0.9035161137580872,0.0,194.2269287109375,199.0,56427.07421875,0.0,2748.601318359375,1.0,280.0417785644531,283.7283020019531,294.39947509765625,297.9669189453125,293.1499938964844,293.1499938964844,279.75,35814.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631181955337524,1.0,0.0,0.0,3.6555016040802,3.6555256843566895,8.916352953747264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9853515625,0.0,1537.906005859375,1895.4371337890625,0.0,3980.332763671875,0.9063987135887146,1.0,0.0,3.0,1.0,0.0
12415860,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7179521918296814,0.2657393515110016,0.2435491532087326,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8442941904067993,0.7000073790550232,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9463611841201782,0.6163339614868164,0.4321149885654449,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.786325216293335,0.35447958111763,0.3399105966091156,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6424041986465454,0.1910459995269775,0.881595253944397,284.9792175292969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.18756103515625,284.9778747558594,1.0,0.610440194606781,1.0,1.0,0.0,1.0,-3.1185836791992188,3.1185758113861084,7.816879588062875e-06,2.407709836959839,0.9025219678878784,0.9025219678878784,0.0,195.3727569580078,202.0,57745.36328125,0.0,2773.272216796875,1.0,279.7577514648437,283.5326232910156,294.4515991210937,298.1683044433594,293.1499938964844,293.1499938964844,279.45001220703125,35927.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731643199920654,1.0,0.0,0.0,3.658989429473877,3.659013509750366,8.93337585239351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1357421875,0.0,1542.65234375,1895.4371337890625,0.0,4069.02587890625,0.9072293639183044,1.0,0.0,3.0,1.0,0.0
12415920,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7179521918296814,0.2657393515110016,0.2435491532087326,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8442941904067993,0.7000073790550232,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9463611841201782,0.6163339614868164,0.4321149885654449,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.786325216293335,0.35447958111763,0.3399105966091156,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6424041986465454,0.1910459995269775,0.881595253944397,284.9792175292969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.18756103515625,284.9778747558594,1.0,0.610440194606781,1.0,1.0,0.0,1.0,-3.1185836791992188,3.1185758113861084,7.816879588062875e-06,2.407709836959839,0.9025219678878784,0.9025219678878784,0.0,195.3727569580078,202.0,57745.36328125,0.0,2773.272216796875,1.0,279.7577514648437,283.5326232910156,294.4515991210937,298.1683044433594,293.1499938964844,293.1499938964844,279.45001220703125,35927.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731643199920654,1.0,0.0,0.0,3.658989429473877,3.659013509750366,8.93337585239351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1357421875,0.0,1542.65234375,1895.4371337890625,0.0,4069.02587890625,0.9072293639183044,1.0,0.0,3.0,1.0,0.0
