time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7151826024055481,0.2644724249839782,0.2426869720220565,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.9990000128746032,0.8411529660224915,0.7059385180473328,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.9440630078315736,0.6171353459358215,0.4329676032066345,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7836235165596008,0.3535704612731933,0.339360773563385,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.640476644039154,0.1905627101659774,0.8807938694953918,284.787353515625,284.95001220703125,295.5069274902344,291.3993225097656,295.507568359375,297.175048828125,284.7859191894531,1.0,0.6125158667564392,1.0,1.0,0.0,1.0,-3.1240828037261963,3.124074935913086,7.844646461308002e-06,2.41202712059021,0.8987743258476257,0.8987743258476257,0.0,197.8342742919922,205.0,59010.26953125,0.0,2797.441650390625,1.0,279.4581604003906,283.3202514648437,294.44061279296875,298.2543640136719,293.1499938964844,293.1499938964844,279.75,36134.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840048551559448,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912335260902182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.30810546875,0.0,1539.3863525390625,1895.4371337890625,0.0,4163.43701171875,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12416040,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7151826024055481,0.2644724249839782,0.2426869720220565,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.9990000128746032,0.8411529660224915,0.7059385180473328,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.9440630078315736,0.6171353459358215,0.4329676032066345,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7836235165596008,0.3535704612731933,0.339360773563385,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.640476644039154,0.1905627101659774,0.8807938694953918,284.787353515625,284.95001220703125,295.5069274902344,291.3993225097656,295.507568359375,297.175048828125,284.7859191894531,1.0,0.6125158667564392,1.0,1.0,0.0,1.0,-3.1240828037261963,3.124074935913086,7.844646461308002e-06,2.41202712059021,0.8987743258476257,0.8987743258476257,0.0,197.8342742919922,205.0,59010.26953125,0.0,2797.441650390625,1.0,279.4581604003906,283.3202514648437,294.44061279296875,298.2543640136719,293.1499938964844,293.1499938964844,279.75,36134.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840048551559448,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912335260902182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.30810546875,0.0,1539.3863525390625,1895.4371337890625,0.0,4163.43701171875,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12416100,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.713550865650177,0.2640765905380249,0.2421929240226745,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.8396722078323364,0.7094202041625977,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9425917267799376,0.6179297566413879,0.4333142638206482,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7819981575012207,0.3532753884792328,0.3389685451984405,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6391823887825012,0.1903012841939926,0.879555881023407,284.9086303710937,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1711730957031,284.91607666015625,1.0,0.613564670085907,1.0,1.0,0.0,1.0,-3.126129388809204,3.1261215209960938,7.8549046520493e-06,2.413597583770752,0.8996516466140747,0.8996516466140747,0.0,199.2364044189453,205.0,57834.08203125,0.0,2809.052734375,1.0,279.7014465332031,283.4681091308594,294.3680419921875,298.01318359375,293.1499938964844,293.1499938964844,279.75,36082.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97885000705719,1.0,0.0,0.0,3.65285849571228,3.6528825759887695,8.903463708520576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.97802734375,0.0,1536.970947265625,1895.4371337890625,0.0,4118.71875,0.9060112237930298,1.0,0.0,3.0,1.0,0.0
12416160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7125049233436584,0.264042466878891,0.2420776933431625,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.838716983795166,0.7122186422348022,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9418524503707886,0.6192461848258972,0.4341262280941009,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7809166312217712,0.3533271253108978,0.3389285802841186,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6382761001586914,0.1902370601892471,0.8791017532348633,284.9526672363281,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.17156982421875,284.9537048339844,1.0,0.6147072911262512,1.0,1.0,0.0,1.0,-3.129734516143799,3.1297266483306885,7.872997230151668e-06,2.416367053985596,0.9001536965370178,0.9001536965370178,0.0,200.4491424560547,208.0,57638.96875,0.0,2822.82666015625,1.0,279.7423400878906,283.51080322265625,294.3523864746094,298.0159606933594,293.1499938964844,293.1499938964844,279.45001220703125,36021.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976218581199646,1.0,0.0,0.0,3.65308141708374,3.6531054973602295,8.904550554689195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.732421875,0.0,1536.7628173828125,1895.4371337890625,0.0,4095.767578125,0.905992031097412,1.0,0.0,3.0,1.0,0.0
12416220,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7099296450614929,0.2631751298904419,0.24164479970932,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9990000128746032,0.8352607488632202,0.7185853123664856,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9396393895149232,0.6203557252883911,0.4353158473968506,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.7783994078636169,0.3527743816375732,0.3387331068515777,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.6362122297286987,0.1897216886281967,0.8779489398002625,284.7755126953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.1638488769531,284.77398681640625,1.0,0.6170970797538757,1.0,1.0,0.0,1.0,-3.1366820335388184,3.136674165725708,7.908273801149335e-06,2.421847343444824,0.896405816078186,0.896405816078186,0.0,203.1802673339844,196.0,58791.01171875,0.0,2851.553466796875,1.0,279.45782470703125,283.31365966796875,294.3730773925781,298.1651611328125,293.1499938964844,293.1499938964844,279.75,36186.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852091073989868,1.0,0.0,0.0,3.647008657455444,3.6470324993133545,8.87496923951403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.64697265625,0.0,1531.2392578125,1895.4371337890625,0.0,4173.8359375,0.9047231674194336,1.0,0.0,3.0,1.0,0.0
12416280,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7099296450614929,0.2631751298904419,0.24164479970932,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9990000128746032,0.8352607488632202,0.7185853123664856,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.9396393895149232,0.6203557252883911,0.4353158473968506,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.7783994078636169,0.3527743816375732,0.3387331068515777,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.6362122297286987,0.1897216886281967,0.8779489398002625,284.7755126953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.1638488769531,284.77398681640625,1.0,0.6170970797538757,1.0,1.0,0.0,1.0,-3.1366820335388184,3.136674165725708,7.908273801149335e-06,2.421847343444824,0.896405816078186,0.896405816078186,0.0,203.1802673339844,196.0,58791.01171875,0.0,2851.553466796875,1.0,279.45782470703125,283.31365966796875,294.3730773925781,298.1651611328125,293.1499938964844,293.1499938964844,279.75,36186.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852091073989868,1.0,0.0,0.0,3.647008657455444,3.6470324993133545,8.87496923951403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.64697265625,0.0,1531.2392578125,1895.4371337890625,0.0,4173.8359375,0.9047231674194336,1.0,0.0,3.0,1.0,0.0
12416340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7108132839202881,0.2627755999565124,0.2409790754318237,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.8331061601638794,0.7140035629272461,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9427260160446168,0.6222484111785889,0.4362775087356567,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7797412276268005,0.3526102900505066,0.3382801413536072,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6368843913078308,0.1893376111984253,0.875265896320343,284.9236755371094,284.95001220703125,295.3500061035156,291.3069763183594,295.3512268066406,297.16094970703125,284.92364501953125,1.0,0.614391565322876,1.0,1.0,0.0,1.0,-3.1277787685394287,3.1277709007263184,7.864116014388856e-06,2.415249824523926,0.8973109722137451,0.8973109722137451,0.0,201.0698699951172,184.0,57185.99609375,0.0,2822.1552734375,1.0,279.7421264648437,283.49188232421875,294.283935546875,297.92578125,293.1499938964844,293.1499938964844,280.04998779296875,36073.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977556586265564,1.0,0.0,0.0,3.643627166748047,3.643651247024536,8.858519890964089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.86328125,0.0,1526.6365966796875,1895.4371337890625,0.0,4107.44775390625,0.903911292552948,1.0,0.0,3.0,1.0,0.0
12416400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7108132839202881,0.2627755999565124,0.2409790754318237,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.8331061601638794,0.7140035629272461,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9427260160446168,0.6222484111785889,0.4362775087356567,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7797412276268005,0.3526102900505066,0.3382801413536072,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6368843913078308,0.1893376111984253,0.875265896320343,284.9236755371094,284.95001220703125,295.3500061035156,291.3069763183594,295.3512268066406,297.16094970703125,284.92364501953125,1.0,0.614391565322876,1.0,1.0,0.0,1.0,-3.1277787685394287,3.1277709007263184,7.864116014388856e-06,2.415249824523926,0.8973109722137451,0.8973109722137451,0.0,201.0698699951172,184.0,57185.99609375,0.0,2822.1552734375,1.0,279.7421264648437,283.49188232421875,294.283935546875,297.92578125,293.1499938964844,293.1499938964844,280.04998779296875,36073.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977556586265564,1.0,0.0,0.0,3.643627166748047,3.643651247024536,8.858519890964089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.86328125,0.0,1526.6365966796875,1895.4371337890625,0.0,4107.44775390625,0.903911292552948,1.0,0.0,3.0,1.0,0.0
12416460,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7154549956321716,0.2629722654819488,0.2408801466226577,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.8339856863021851,0.699863851070404,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9511310458183287,0.6249684691429138,0.4379271864891052,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7851802706718445,0.353051483631134,0.3383978009223938,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6407654881477356,0.1894832104444503,0.8744432330131531,285.07421875,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.16558837890625,285.0738220214844,1.0,0.6088753342628479,1.0,1.0,0.0,1.0,-3.111801862716675,3.1117939949035645,7.784234185237437e-06,2.403017282485962,0.9002806544303894,0.9002806544303894,0.0,195.0679168701172,202.0,55459.58203125,-0.0,2758.0439453125,1.0,280.0417175292969,283.67547607421875,294.2309875488281,297.7549133300781,293.1499938964844,293.1499938964844,279.75,35901.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675567746162416,1.0,0.0,0.0,3.64682936668396,3.64685320854187,8.874096693034517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2333984375,0.0,1528.9066162109375,1895.4371337890625,0.0,4019.654541015625,0.904512107372284,1.0,0.0,3.0,1.0,0.0
12416520,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7154549956321716,0.2629722654819488,0.2408801466226577,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.8339856863021851,0.699863851070404,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9511310458183287,0.6249684691429138,0.4379271864891052,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7851802706718445,0.353051483631134,0.3383978009223938,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.6407654881477356,0.1894832104444503,0.8744432330131531,285.07421875,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.16558837890625,285.0738220214844,1.0,0.6088753342628479,1.0,1.0,0.0,1.0,-3.111801862716675,3.1117939949035645,7.784234185237437e-06,2.403017282485962,0.9002806544303894,0.9002806544303894,0.0,195.0679168701172,202.0,55459.58203125,-0.0,2758.0439453125,1.0,280.0417175292969,283.67547607421875,294.2309875488281,297.7549133300781,293.1499938964844,293.1499938964844,279.75,35901.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675567746162416,1.0,0.0,0.0,3.64682936668396,3.64685320854187,8.874096693034517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2333984375,0.0,1528.9066162109375,1895.4371337890625,0.0,4019.654541015625,0.904512107372284,1.0,0.0,3.0,1.0,0.0
12416580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7134227752685547,0.2620513439178467,0.2404803484678268,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8329823613166809,0.7047858834266663,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9495013952255248,0.6257235407829285,0.4389569759368896,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7832141518592834,0.3524830341339111,0.338289201259613,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6393241286277771,0.1891830861568451,0.8744177222251892,284.883544921875,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1592712402344,284.8820495605469,1.0,0.6116103529930115,1.0,1.0,0.0,1.0,-3.118279933929444,3.118272066116333,7.815884600859135e-06,2.407692670822144,0.8978472352027893,0.8978472352027893,0.0,197.1669769287109,220.0,56581.08984375,-0.0,2782.21435546875,1.0,279.7578430175781,283.4700927734375,294.2580261230469,297.9082946777344,293.1499938964844,293.1499938964844,280.04998779296875,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760404229164124,1.0,0.0,0.0,3.6457228660583496,3.645746946334839,8.86871305283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.03466796875,0.0,1528.7994384765625,1895.4371337890625,0.0,4094.21044921875,0.904343843460083,1.0,0.0,3.0,1.0,0.0
12416640,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7134227752685547,0.2620513439178467,0.2404803484678268,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8329823613166809,0.7047858834266663,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9495013952255248,0.6257235407829285,0.4389569759368896,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7832141518592834,0.3524830341339111,0.338289201259613,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6393241286277771,0.1891830861568451,0.8744177222251892,284.883544921875,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1592712402344,284.8820495605469,1.0,0.6116103529930115,1.0,1.0,0.0,1.0,-3.118279933929444,3.118272066116333,7.815884600859135e-06,2.407692670822144,0.8978472352027893,0.8978472352027893,0.0,197.1669769287109,220.0,56581.08984375,-0.0,2782.21435546875,1.0,279.7578430175781,283.4700927734375,294.2580261230469,297.9082946777344,293.1499938964844,293.1499938964844,280.04998779296875,36051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760404229164124,1.0,0.0,0.0,3.6457228660583496,3.645746946334839,8.86871305283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.03466796875,0.0,1528.7994384765625,1895.4371337890625,0.0,4094.21044921875,0.904343843460083,1.0,0.0,3.0,1.0,0.0
12416700,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7101502418518066,0.2615862190723419,0.2400556653738021,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.831428050994873,0.7132138013839722,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9454900026321412,0.6262029409408569,0.4391874074935913,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7798036336898804,0.3521373569965362,0.3379853665828705,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6367220282554626,0.1888823360204696,0.8735946416854858,285.00439453125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1557006835937,285.01202392578125,1.0,0.6148058772087097,1.0,1.0,0.0,1.0,-3.126815795898437,3.126807928085327,7.858658136683516e-06,2.414252758026123,0.8993567824363708,0.8993567824363708,0.0,200.71481323242188,220.0,55449.46484375,-0.0,2818.343017578125,1.0,280.0011901855469,283.618408203125,294.1882629394531,297.6787109375,293.1499938964844,293.1499938964844,280.04998779296875,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705575108528136,1.0,0.0,0.0,3.645849704742432,3.645873785018921,8.869330372363038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.1533203125,0.0,1528.43701171875,1895.4371337890625,0.0,4046.117919921875,0.9043790102005004,1.0,0.0,3.0,1.0,0.0
12416760,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7064975500106812,0.2613967657089233,0.2399462461471557,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.8296812176704407,0.7235062718391418,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9409013390541076,0.6271306276321411,0.4398385882377624,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7759986519813538,0.3520450294017792,0.3379659056663513,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6337707042694092,0.1886607259511947,0.8732457756996155,285.0516052246094,284.95001220703125,295.123779296875,291.1991271972656,295.1252136230469,297.1552124023437,285.05303955078125,1.0,0.6189876198768616,1.0,1.0,0.0,1.0,-3.1393911838531494,3.139383316040039,7.921965334389824e-06,2.423949241638184,0.90054851770401,0.90054851770401,0.0,205.1913604736328,223.0,55336.59765625,-0.0,2867.87939453125,1.0,280.0422668457031,283.66424560546875,294.1734619140625,297.68719482421875,293.1499938964844,293.1499938964844,279.75,35908.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677671194076538,1.0,0.0,0.0,3.6482691764831534,3.648293018341065,8.881105486580054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.669921875,0.0,1530.5611572265625,1895.4371337890625,0.0,4021.5126953125,0.9048410058021544,1.0,0.0,3.0,1.0,0.0
12416820,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7004363536834717,0.2600270211696625,0.2392586469650268,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.8235016465187073,0.7392613887786865,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9336666464805604,0.6272391676902771,0.4404967129230499,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.770020067691803,0.3509864807128906,0.3375067114830017,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6288347840309143,0.1874625533819198,0.8702664971351624,284.8768310546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0420837402344,297.1429138183594,284.8752746582031,1.0,0.6243076920509338,1.0,1.0,0.0,1.0,-3.154186487197876,3.1541786193847656,7.997806278581265e-06,2.4357786178588867,0.898181676864624,0.898181676864624,0.0,211.99424743652344,226.0,56601.9453125,-0.0,2934.867919921875,1.0,279.7578430175781,283.469970703125,294.19921875,297.84893798828125,293.1499938964844,293.1499938964844,280.04998779296875,36051.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773749709129332,1.0,0.0,0.0,3.6472318172454834,3.6472556591033936,8.87605551724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.494140625,0.0,1530.475341796875,1895.4371337890625,0.0,4105.86376953125,0.9046807885169984,1.0,0.0,3.0,1.0,0.0
12416880,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7004363536834717,0.2600270211696625,0.2392586469650268,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.8235016465187073,0.7392613887786865,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9336666464805604,0.6272391676902771,0.4404967129230499,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.770020067691803,0.3509864807128906,0.3375067114830017,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6288347840309143,0.1874625533819198,0.8702664971351624,284.8768310546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0420837402344,297.1429138183594,284.8752746582031,1.0,0.6243076920509338,1.0,1.0,0.0,1.0,-3.154186487197876,3.1541786193847656,7.997806278581265e-06,2.4357786178588867,0.898181676864624,0.898181676864624,0.0,211.99424743652344,226.0,56601.9453125,-0.0,2934.867919921875,1.0,279.7578430175781,283.469970703125,294.19921875,297.84893798828125,293.1499938964844,293.1499938964844,280.04998779296875,36051.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773749709129332,1.0,0.0,0.0,3.6472318172454834,3.6472556591033936,8.87605551724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.494140625,0.0,1530.475341796875,1895.4371337890625,0.0,4105.86376953125,0.9046807885169984,1.0,0.0,3.0,1.0,0.0
12416940,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6950264573097229,0.2589945495128631,0.2383078038692474,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.817556619644165,0.7525805234909058,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9275184869766236,0.6279891729354858,0.4408832490444183,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7648552656173706,0.3501705825328827,0.3367419838905334,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6240805983543396,0.1860776394605636,0.8647470474243164,285.033935546875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555358886719,297.1338195800781,285.0346069335937,1.0,0.6283159255981445,1.0,1.0,0.0,1.0,-3.1619677543640137,3.161959648132324,8.037643965508323e-06,2.4419214725494385,0.9005946516990662,0.9005946516990662,0.0,217.64157104492188,229.0,55229.96484375,-0.0,2981.50830078125,1.0,280.04217529296875,283.6568908691406,294.1139831542969,297.6239929199219,293.1499938964844,293.1499938964844,279.75,35922.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695025086402892,1.0,0.0,0.0,3.64938759803772,3.64941143989563,8.886551654541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.294921875,0.0,1531.9049072265625,1895.4371337890625,0.0,4036.8251953125,0.905097723007202,1.0,0.0,3.0,1.0,0.0
12417000,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6950264573097229,0.2589945495128631,0.2383078038692474,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.817556619644165,0.7525805234909058,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9275184869766236,0.6279891729354858,0.4408832490444183,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7648552656173706,0.3501705825328827,0.3367419838905334,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6240805983543396,0.1860776394605636,0.8647470474243164,285.033935546875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555358886719,297.1338195800781,285.0346069335937,1.0,0.6283159255981445,1.0,1.0,0.0,1.0,-3.1619677543640137,3.161959648132324,8.037643965508323e-06,2.4419214725494385,0.9005946516990662,0.9005946516990662,0.0,217.64157104492188,229.0,55229.96484375,-0.0,2981.50830078125,1.0,280.04217529296875,283.6568908691406,294.1139831542969,297.6239929199219,293.1499938964844,293.1499938964844,279.75,35922.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695025086402892,1.0,0.0,0.0,3.64938759803772,3.64941143989563,8.886551654541108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.294921875,0.0,1531.9049072265625,1895.4371337890625,0.0,4036.8251953125,0.905097723007202,1.0,0.0,3.0,1.0,0.0
12417060,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.690213143825531,0.2573611736297607,0.2373021692037582,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.8103531002998352,0.7641276121139526,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9221475124359132,0.6274557113647461,0.4410453140735626,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7603777050971985,0.3488045334815979,0.3359171748161316,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6196275949478149,0.1842844188213348,0.8585010766983032,284.8487548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.86590576171875,297.11895751953125,284.8468933105469,1.0,0.6314767003059387,1.0,1.0,0.0,1.0,-3.1663460731506348,3.1663379669189453,8.060462278081104e-06,2.445523738861084,0.8977720141410828,0.8977720141410828,0.0,222.5398864746093,232.0,56394.95703125,-0.0,3017.135009765625,1.0,279.7578430175781,283.45672607421875,294.1390991210937,297.7769775390625,293.1499938964844,293.1499938964844,280.04998779296875,36081.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786514639854432,1.0,0.0,0.0,3.6472373008728014,3.647261142730713,8.876082233655325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.771484375,0.0,1530.708984375,1895.4371337890625,0.0,4116.99072265625,0.9047011733055116,1.0,0.0,3.0,1.0,0.0
12417120,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.690213143825531,0.2573611736297607,0.2373021692037582,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.8103531002998352,0.7641276121139526,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9221475124359132,0.6274557113647461,0.4410453140735626,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7603777050971985,0.3488045334815979,0.3359171748161316,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6196275949478149,0.1842844188213348,0.8585010766983032,284.8487548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.86590576171875,297.11895751953125,284.8468933105469,1.0,0.6314767003059387,1.0,1.0,0.0,1.0,-3.1663460731506348,3.1663379669189453,8.060462278081104e-06,2.445523738861084,0.8977720141410828,0.8977720141410828,0.0,222.5398864746093,232.0,56394.95703125,-0.0,3017.135009765625,1.0,279.7578430175781,283.45672607421875,294.1390991210937,297.7769775390625,293.1499938964844,293.1499938964844,280.04998779296875,36081.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786514639854432,1.0,0.0,0.0,3.6472373008728014,3.647261142730713,8.876082233655325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.771484375,0.0,1530.708984375,1895.4371337890625,0.0,4116.99072265625,0.9047011733055116,1.0,0.0,3.0,1.0,0.0
12417180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6840910911560059,0.2560750544071197,0.2361753284931183,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9949272274971008,0.8044576644897461,0.7635451555252075,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9149851202964784,0.6275733709335327,0.4410386383533478,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7546238303184509,0.3476687371730804,0.3349125981330871,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6137559413909912,0.1824707388877868,0.8511254787445068,284.9896850585937,284.95001220703125,294.77178955078125,291.08233642578125,294.7734680175781,297.10791015625,284.989501953125,1.0,0.6331775784492493,1.0,1.0,0.0,1.0,-3.1543800830841064,3.154372215270996,8.0001836977317e-06,2.436497211456299,0.899507999420166,0.899507999420166,0.0,228.5019989013672,235.0,54823.59765625,-0.0,3023.94384765625,1.0,280.0421447753906,283.63287353515625,294.0545654296875,297.5433349609375,293.1499938964844,293.1499938964844,280.3500061035156,35971.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699815511703492,1.0,0.0,0.0,3.647663116455078,3.647687196731568,8.878155313141178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.0859375,0.0,1530.3602294921875,1895.4371337890625,0.0,4041.046142578125,0.9047425985336304,1.0,0.0,3.0,1.0,0.0
12417240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6840910911560059,0.2560750544071197,0.2361753284931183,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9949272274971008,0.8044576644897461,0.7635451555252075,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9149851202964784,0.6275733709335327,0.4410386383533478,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7546238303184509,0.3476687371730804,0.3349125981330871,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6137559413909912,0.1824707388877868,0.8511254787445068,284.9896850585937,284.95001220703125,294.77178955078125,291.08233642578125,294.7734680175781,297.10791015625,284.989501953125,1.0,0.6331775784492493,1.0,1.0,0.0,1.0,-3.1543800830841064,3.154372215270996,8.0001836977317e-06,2.436497211456299,0.899507999420166,0.899507999420166,0.0,228.5019989013672,235.0,54823.59765625,-0.0,3023.94384765625,1.0,280.0421447753906,283.63287353515625,294.0545654296875,297.5433349609375,293.1499938964844,293.1499938964844,280.3500061035156,35971.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699815511703492,1.0,0.0,0.0,3.647663116455078,3.647687196731568,8.878155313141178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.0859375,0.0,1530.3602294921875,1895.4371337890625,0.0,4041.046142578125,0.9047425985336304,1.0,0.0,3.0,1.0,0.0
12417300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6817894577980042,0.2557203769683838,0.2358583211898803,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9922340512275696,0.8026670217514038,0.7616285681724548,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.9123983383178712,0.6280249953269958,0.4413191676139831,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7524406313896179,0.3473639488220215,0.3346343338489532,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6112937331199646,0.181783989071846,0.8481442332267761,285.1103820800781,284.95001220703125,294.7245788574219,291.0692138671875,294.7262878417969,297.1059875488281,285.1169738769531,1.0,0.6336867809295654,1.0,1.0,0.0,1.0,-3.1479499340057373,3.147941827774048,7.967649253259879e-06,2.4315507411956787,0.9017398953437804,0.9017398953437804,0.0,230.89859008789065,235.0,53505.9609375,-0.0,3023.474609375,1.0,280.2987670898437,283.78521728515625,294.01055908203125,297.3597106933594,293.1499938964844,293.1499938964844,280.3500061035156,35877.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962496817111969,1.0,0.0,0.0,3.650099992752075,3.650123834609986,8.890021376828372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.08056640625,0.0,1532.361083984375,1895.4371337890625,0.0,3974.811279296875,0.9052584767341614,1.0,0.0,3.0,1.0,0.0
12417360,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.6801983118057251,0.2555226385593414,0.235720008611679,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9902244210243224,0.801295816898346,0.7603083252906799,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9107300639152528,0.62865149974823,0.4417988955974579,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.7509171366691589,0.3472111523151397,0.3345298767089844,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.6094309091567993,0.1812678873538971,0.8459041714668274,285.1431884765625,284.95001220703125,294.6767883300781,291.0563049316406,294.6784973144531,297.1062316894531,285.1431884765625,1.0,0.6341966986656189,1.0,1.0,0.0,1.0,-3.143950700759888,3.1439428329467773,7.947404810693115e-06,2.4284558296203613,0.9034010767936708,0.9034010767936708,0.0,232.721923828125,238.0,53238.6328125,-0.0,3024.870361328125,1.0,280.3418884277344,283.822021484375,294.0136413574219,297.3895568847656,293.1499938964844,293.1499938964844,280.04998779296875,35800.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958791971206665,1.0,0.0,0.0,3.654578447341919,3.654602527618408,8.911849818105111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.37744140625,0.0,1536.7735595703125,1895.4371337890625,0.0,3941.809814453125,0.9061765670776368,1.0,0.0,3.0,1.0,0.0
12417420,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6760724186897278,0.2539495527744293,0.2348468750715255,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9853140711784364,0.7966187596321106,0.7567303776741028,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9062629342079164,0.6277300119400024,0.4417902827262878,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7471559047698975,0.3458349406719208,0.3337702751159668,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.60517418384552,0.1797360926866531,0.8407790660858154,284.9398193359375,284.95001220703125,294.5795593261719,291.0310363769531,294.5813293457031,297.0953674316406,284.93701171875,1.0,0.6348556876182556,1.0,1.0,0.0,1.0,-3.131526470184326,3.131518602371216,7.885257218731567e-06,2.419081211090088,0.9016778469085692,0.9016778469085692,0.0,236.775634765625,241.0,54269.2421875,-0.0,3020.529052734375,1.0,280.0577697753906,283.60870361328125,294.05718994140625,297.5614013671875,293.1499938964844,293.1499938964844,279.75,35954.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967649221420288,1.0,0.0,0.0,3.657227039337158,3.657251119613648,8.92477146408055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.91552734375,0.0,1540.8826904296875,1895.4371337890625,0.0,4020.47119140625,0.906846523284912,1.0,0.0,3.0,1.0,0.0
12417480,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6760724186897278,0.2539495527744293,0.2348468750715255,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9853140711784364,0.7966187596321106,0.7567303776741028,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9062629342079164,0.6277300119400024,0.4417902827262878,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7471559047698975,0.3458349406719208,0.3337702751159668,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.60517418384552,0.1797360926866531,0.8407790660858154,284.9398193359375,284.95001220703125,294.5795593261719,291.0310363769531,294.5813293457031,297.0953674316406,284.93701171875,1.0,0.6348556876182556,1.0,1.0,0.0,1.0,-3.131526470184326,3.131518602371216,7.885257218731567e-06,2.419081211090088,0.9016778469085692,0.9016778469085692,0.0,236.775634765625,241.0,54269.2421875,-0.0,3020.529052734375,1.0,280.0577697753906,283.60870361328125,294.05718994140625,297.5614013671875,293.1499938964844,293.1499938964844,279.75,35954.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967649221420288,1.0,0.0,0.0,3.657227039337158,3.657251119613648,8.92477146408055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.91552734375,0.0,1540.8826904296875,1895.4371337890625,0.0,4020.47119140625,0.906846523284912,1.0,0.0,3.0,1.0,0.0
12417540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.670134425163269,0.251207023859024,0.2328232079744339,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9785812497138976,0.7902722358703613,0.7513525485992432,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.9000676274299622,0.6249886155128479,0.4403153955936432,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7419376373291016,0.3432726860046386,0.3318299055099487,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.5992976427078247,0.1774089336395263,0.8322716951370239,284.7124938964844,284.95001220703125,294.4804382324219,291.0063781738281,294.48223876953125,297.0743103027344,284.70947265625,1.0,0.634609043598175,1.0,1.0,0.0,1.0,-3.1083028316497803,3.108295202255249,7.769109288346954e-06,2.4012959003448486,0.8966994881629944,0.8966994881629944,0.0,241.5438690185547,244.0,55184.9921875,-0.0,2997.515625,1.0,279.7581787109375,283.37603759765625,294.0410461425781,297.6202392578125,293.1499938964844,293.1499938964844,280.04998779296875,36211.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977307140827179,1.0,0.0,0.0,3.650250196456909,3.6502742767333984,8.890752951629111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.912109375,0.0,1535.0260009765625,1895.4371337890625,0.0,4105.2724609375,0.9054540991783142,1.0,0.0,3.0,1.0,0.0
12417600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.670134425163269,0.251207023859024,0.2328232079744339,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9785812497138976,0.7902722358703613,0.7513525485992432,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.9000676274299622,0.6249886155128479,0.4403153955936432,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7419376373291016,0.3432726860046386,0.3318299055099487,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.5992976427078247,0.1774089336395263,0.8322716951370239,284.7124938964844,284.95001220703125,294.4804382324219,291.0063781738281,294.48223876953125,297.0743103027344,284.70947265625,1.0,0.634609043598175,1.0,1.0,0.0,1.0,-3.1083028316497803,3.108295202255249,7.769109288346954e-06,2.4012959003448486,0.8966994881629944,0.8966994881629944,0.0,241.5438690185547,244.0,55184.9921875,-0.0,2997.515625,1.0,279.7581787109375,283.37603759765625,294.0410461425781,297.6202392578125,293.1499938964844,293.1499938964844,280.04998779296875,36211.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977307140827179,1.0,0.0,0.0,3.650250196456909,3.6502742767333984,8.890752951629111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.912109375,0.0,1535.0260009765625,1895.4371337890625,0.0,4105.2724609375,0.9054540991783142,1.0,0.0,3.0,1.0,0.0
12417660,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.6652277708053589,0.2492481470108032,0.230932205915451,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9727559685707092,0.7855968475341797,0.7465819120407104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8952648043632507,0.6236603260040283,0.4391416609287262,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7375959157943726,0.3412873744964599,0.3298713862895965,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5939030647277832,0.1753327250480651,0.8230656385421753,284.8448181152344,284.95001220703125,294.3796691894531,290.9820251464844,294.38153076171875,297.062255859375,284.8446960449219,1.0,0.6339093446731567,1.0,1.0,0.0,1.0,-3.08544921875,3.0854415893554688,7.655061381228734e-06,2.383547067642212,0.8964087963104248,0.8964087963104248,0.0,245.238525390625,247.0,53493.51171875,-0.0,2969.83154296875,1.0,280.04217529296875,283.5490417480469,293.94512939453125,297.3534240722656,293.1499938964844,293.1499938964844,280.3500061035156,36148.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663613438606262,1.0,0.0,0.0,3.64406156539917,3.64408540725708,8.860631623974768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.5400390625,0.0,1527.6796875,1895.4371337890625,0.0,4009.08447265625,0.9040561318397522,1.0,0.0,3.0,1.0,0.0
12417720,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.6652277708053589,0.2492481470108032,0.230932205915451,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9727559685707092,0.7855968475341797,0.7465819120407104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8952648043632507,0.6236603260040283,0.4391416609287262,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7375959157943726,0.3412873744964599,0.3298713862895965,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5939030647277832,0.1753327250480651,0.8230656385421753,284.8448181152344,284.95001220703125,294.3796691894531,290.9820251464844,294.38153076171875,297.062255859375,284.8446960449219,1.0,0.6339093446731567,1.0,1.0,0.0,1.0,-3.08544921875,3.0854415893554688,7.655061381228734e-06,2.383547067642212,0.8964087963104248,0.8964087963104248,0.0,245.238525390625,247.0,53493.51171875,-0.0,2969.83154296875,1.0,280.04217529296875,283.5490417480469,293.94512939453125,297.3534240722656,293.1499938964844,293.1499938964844,280.3500061035156,36148.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663613438606262,1.0,0.0,0.0,3.64406156539917,3.64408540725708,8.860631623974768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.5400390625,0.0,1527.6796875,1895.4371337890625,0.0,4009.08447265625,0.9040561318397522,1.0,0.0,3.0,1.0,0.0
12417780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6624801754951477,0.2482828646898269,0.2300001978874206,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9689912796020508,0.7824966311454773,0.7435318827629089,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8927936553955078,0.6237022280693054,0.4390834867954254,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7350519895553589,0.3402237892150879,0.3288049697875976,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.5903552174568176,0.1739566326141357,0.8167281150817871,285.0011901855469,284.95001220703125,294.277587890625,290.9578552246094,294.2794494628906,297.06109619140625,285.00128173828125,1.0,0.6335883736610413,1.0,1.0,0.0,1.0,-3.0716826915740967,3.071675062179565,7.586828360217623e-06,2.372880697250366,0.8984261751174927,0.8984261751174927,0.0,247.58062744140625,250.0,51875.04296875,-0.0,2953.896728515625,1.0,280.3417053222656,283.7424011230469,293.9071960449219,297.1975402832031,293.1499938964844,293.1499938964844,280.6499938964844,35992.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534332752227784,1.0,0.0,0.0,3.643821477890015,3.643845319747925,8.859464060151367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.89306640625,0.0,1526.2470703125,1895.4371337890625,0.0,3893.83837890625,0.9039020538330078,1.0,0.0,3.0,1.0,0.0
