time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6624801754951477,0.2482828646898269,0.2300001978874206,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9689912796020508,0.7824966311454773,0.7435318827629089,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8927936553955078,0.6237022280693054,0.4390834867954254,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7350519895553589,0.3402237892150879,0.3288049697875976,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.5903552174568176,0.1739566326141357,0.8167281150817871,285.0011901855469,284.95001220703125,294.277587890625,290.9578552246094,294.2794494628906,297.06109619140625,285.00128173828125,1.0,0.6335883736610413,1.0,1.0,0.0,1.0,-3.0716826915740967,3.071675062179565,7.586828360217623e-06,2.372880697250366,0.8984261751174927,0.8984261751174927,0.0,247.58062744140625,250.0,51875.04296875,-0.0,2953.896728515625,1.0,280.3417053222656,283.7424011230469,293.9071960449219,297.1975402832031,293.1499938964844,293.1499938964844,280.6499938964844,35992.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534332752227784,1.0,0.0,0.0,3.643821477890015,3.643845319747925,8.859464060151367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.89306640625,0.0,1526.2470703125,1895.4371337890625,0.0,3893.83837890625,0.9039020538330078,1.0,0.0,3.0,1.0,0.0
12417900,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.6614012718200684,0.2479734867811203,0.2297052443027496,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.967340052127838,0.7811981439590454,0.7422536015510559,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.891816258430481,0.6239157319068909,0.4391970038414001,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.7340284585952759,0.3398739099502563,0.328456312417984,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.5889131426811218,0.1734400987625122,0.8143797516822815,285.1246032714844,284.95001220703125,294.22613525390625,290.9457397460937,294.22802734375,297.0624084472656,285.1316223144531,1.0,0.6336001753807068,1.0,1.0,0.0,1.0,-3.066683292388916,3.0666756629943848,7.562181053799577e-06,2.369030714035034,0.900778591632843,0.900778591632843,0.0,248.6586456298828,250.0,50594.09375,-0.0,2949.322021484375,1.0,280.5985717773437,283.8975830078125,293.87451171875,297.0346069335937,293.1499938964844,293.1499938964844,280.6499938964844,35885.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94526469707489,1.0,0.0,0.0,3.646193742752075,3.646217823028565,8.8710038426143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.77880859375,0.0,1528.080078125,1895.4371337890625,0.0,3820.2041015625,0.9043937921524048,1.0,0.0,3.0,1.0,0.0
12417960,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.660559892654419,0.2477699071168899,0.2295511960983276,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.9659152626991272,0.7800554037094116,0.7412283420562744,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8910757303237915,0.6242492198944092,0.4394667148590088,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7332027554512024,0.3396351039409637,0.3282552659511566,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.587718665599823,0.1730294227600097,0.812593936920166,285.1593322753906,284.95001220703125,294.1744689941406,290.9336242675781,294.1763610839844,297.06500244140625,285.1593933105469,1.0,0.6337478160858154,1.0,1.0,0.0,1.0,-3.063199043273926,3.0631916522979736,7.545046173618175e-06,2.3663551807403564,0.9025676846504213,0.9025676846504213,0.0,249.6521453857422,253.0,50343.078125,-0.0,2947.40478515625,1.0,280.641845703125,283.9359130859375,293.88507080078125,297.07598876953125,293.1499938964844,293.1499938964844,280.3500061035156,35798.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413245320320128,1.0,0.0,0.0,3.6507797241210938,3.650803804397583,8.893333074411203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.03955078125,0.0,1532.5296630859375,1895.4371337890625,0.0,3784.481689453125,0.9053276777267456,1.0,0.0,3.0,1.0,0.0
12418020,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6574529409408569,0.2461168617010116,0.2285903543233871,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9612531065940856,0.7755330204963684,0.7378391027450562,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.887826681137085,0.6226986050605774,0.4390065371990204,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.730355441570282,0.3380411565303802,0.3272666931152344,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.584174633026123,0.1715830415487289,0.8078523874282837,284.955810546875,285.0484619140625,294.07061767578125,290.9091796875,294.072509765625,297.0589904785156,284.9530029296875,1.0,0.6339409351348877,1.0,1.0,0.0,1.0,-3.050541400909424,3.050534009933472,7.48338197809062e-06,2.356813669204712,0.8992471098899841,0.8992471098899841,0.0,252.7880401611328,256.0,51355.15625,-0.0,2937.96435546875,1.0,280.3577880859375,283.7231750488281,293.93817138671875,297.2594909667969,293.1499938964844,293.1499938964844,280.6499938964844,36024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510136246681212,1.0,0.0,0.0,3.651731252670288,3.6517550945281982,8.897968655219302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.62451171875,0.0,1535.27978515625,1895.4371337890625,0.0,3872.08935546875,0.905645787715912,1.0,0.0,3.0,1.0,0.0
12418080,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6574529409408569,0.2461168617010116,0.2285903543233871,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9612531065940856,0.7755330204963684,0.7378391027450562,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.887826681137085,0.6226986050605774,0.4390065371990204,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.730355441570282,0.3380411565303802,0.3272666931152344,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.584174633026123,0.1715830415487289,0.8078523874282837,284.955810546875,285.0484619140625,294.07061767578125,290.9091796875,294.072509765625,297.0589904785156,284.9530029296875,1.0,0.6339409351348877,1.0,1.0,0.0,1.0,-3.050541400909424,3.050534009933472,7.48338197809062e-06,2.356813669204712,0.8992471098899841,0.8992471098899841,0.0,252.7880401611328,256.0,51355.15625,-0.0,2937.96435546875,1.0,280.3577880859375,283.7231750488281,293.93817138671875,297.2594909667969,293.1499938964844,293.1499938964844,280.6499938964844,36024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510136246681212,1.0,0.0,0.0,3.651731252670288,3.6517550945281982,8.897968655219302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.62451171875,0.0,1535.27978515625,1895.4371337890625,0.0,3872.08935546875,0.905645787715912,1.0,0.0,3.0,1.0,0.0
12418140,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6537454128265381,0.2445969581604004,0.2271889746189117,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9558924436569214,0.771625816822052,0.7339375019073486,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8839933276176453,0.6216207146644592,0.4380988776683807,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7269716858863831,0.3364940583705902,0.3258032500743866,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.5798496007919312,0.1700250208377838,0.8012662529945374,285.0926818847656,285.17779541015625,293.96630859375,290.88433837890625,293.9682312011719,297.0540771484375,285.0926818847656,1.0,0.6337913274765015,1.0,1.0,0.0,1.0,-3.0333919525146484,3.0333845615386963,7.399434707622277e-06,2.34354567527771,0.8983926177024841,0.8983926177024841,0.0,256.18115234375,259.0,49754.9921875,-0.0,2920.822021484375,1.0,280.6421813964844,283.89910888671875,293.85113525390625,297.0239562988281,293.1499938964844,293.1499938964844,280.95001220703125,36063.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411683082580566,1.0,0.0,0.0,3.6492199897766113,3.6492438316345215,8.885735383046267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.20068359375,0.0,1532.7784423828125,1895.4371337890625,0.0,3783.06298828125,0.9051317572593688,1.0,0.0,3.0,1.0,0.0
12418200,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6537454128265381,0.2445969581604004,0.2271889746189117,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9558924436569214,0.771625816822052,0.7339375019073486,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8839933276176453,0.6216207146644592,0.4380988776683807,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7269716858863831,0.3364940583705902,0.3258032500743866,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.5798496007919312,0.1700250208377838,0.8012662529945374,285.0926818847656,285.17779541015625,293.96630859375,290.88433837890625,293.9682312011719,297.0540771484375,285.0926818847656,1.0,0.6337913274765015,1.0,1.0,0.0,1.0,-3.0333919525146484,3.0333845615386963,7.399434707622277e-06,2.34354567527771,0.8983926177024841,0.8983926177024841,0.0,256.18115234375,259.0,49754.9921875,-0.0,2920.822021484375,1.0,280.6421813964844,283.89910888671875,293.85113525390625,297.0239562988281,293.1499938964844,293.1499938964844,280.95001220703125,36063.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411683082580566,1.0,0.0,0.0,3.6492199897766113,3.6492438316345215,8.885735383046267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.20068359375,0.0,1532.7784423828125,1895.4371337890625,0.0,3783.06298828125,0.9051317572593688,1.0,0.0,3.0,1.0,0.0
12418260,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.6513944864273071,0.2437944859266281,0.226450115442276,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.952084481716156,0.768959641456604,0.7313452363014221,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.881715714931488,0.6216775178909302,0.4380756914615631,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7247028946876526,0.3356167376041412,0.3249586522579193,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.576691746711731,0.1689135581254959,0.7963609099388123,285.25299072265625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638000488281,297.0560913085937,285.2532653808594,1.0,0.6339110732078552,1.0,1.0,0.0,1.0,-3.0224416255950928,3.0224342346191406,7.346113306994084e-06,2.335087776184082,0.898162841796875,0.898162841796875,0.0,258.6937866210937,262.0,48163.203125,-0.0,2911.71923828125,1.0,280.9417724609375,284.095703125,293.8088073730469,296.8692626953125,293.1499938964844,293.1499938964844,281.25,36051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928269624710083,1.0,0.0,0.0,3.64731240272522,3.64733624458313,8.8764477368386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.37841796875,0.0,1530.56640625,1895.4371337890625,0.0,3665.27001953125,0.904700756072998,1.0,0.0,3.0,1.0,0.0
12418320,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.6513944864273071,0.2437944859266281,0.226450115442276,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.952084481716156,0.768959641456604,0.7313452363014221,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.881715714931488,0.6216775178909302,0.4380756914615631,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7247028946876526,0.3356167376041412,0.3249586522579193,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.576691746711731,0.1689135581254959,0.7963609099388123,285.25299072265625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638000488281,297.0560913085937,285.2532653808594,1.0,0.6339110732078552,1.0,1.0,0.0,1.0,-3.0224416255950928,3.0224342346191406,7.346113306994084e-06,2.335087776184082,0.898162841796875,0.898162841796875,0.0,258.6937866210937,262.0,48163.203125,-0.0,2911.71923828125,1.0,280.9417724609375,284.095703125,293.8088073730469,296.8692626953125,293.1499938964844,293.1499938964844,281.25,36051.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928269624710083,1.0,0.0,0.0,3.64731240272522,3.64733624458313,8.8764477368386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.37841796875,0.0,1530.56640625,1895.4371337890625,0.0,3665.27001953125,0.904700756072998,1.0,0.0,3.0,1.0,0.0
12418380,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.6496375203132629,0.2433395832777023,0.2260771095752716,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.9488784670829772,0.7668584585189819,0.7293792366981506,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.880030632019043,0.622208833694458,0.438454121351242,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.7229400873184204,0.3351222574710846,0.324519008398056,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.5742031931877136,0.1681222170591354,0.7929818630218506,285.416748046875,285.4366149902344,293.757568359375,290.8328857421875,293.759521484375,297.0616455078125,285.4171447753906,1.0,0.6343867778778076,1.0,1.0,0.0,1.0,-3.015491008758545,3.0154836177825928,7.312461548281135e-06,2.329758882522583,0.8984192609786987,0.8984192609786987,0.0,261.0021667480469,265.0,46611.23046875,-0.0,2909.627197265625,1.0,281.24176025390625,284.2945251464844,293.7815856933594,296.74267578125,293.1499938964844,293.1499938964844,281.54998779296875,36020.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154744744300842,1.0,0.0,0.0,3.646561861038208,3.646585702896118,8.872794978742604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.24169921875,0.0,1529.4969482421875,1895.4371337890625,0.0,3547.3369140625,0.90451318025589,1.0,0.0,3.0,1.0,0.0
12418440,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.6496375203132629,0.2433395832777023,0.2260771095752716,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.9488784670829772,0.7668584585189819,0.7293792366981506,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.880030632019043,0.622208833694458,0.438454121351242,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.7229400873184204,0.3351222574710846,0.324519008398056,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.5742031931877136,0.1681222170591354,0.7929818630218506,285.416748046875,285.4366149902344,293.757568359375,290.8328857421875,293.759521484375,297.0616455078125,285.4171447753906,1.0,0.6343867778778076,1.0,1.0,0.0,1.0,-3.015491008758545,3.0154836177825928,7.312461548281135e-06,2.329758882522583,0.8984192609786987,0.8984192609786987,0.0,261.0021667480469,265.0,46611.23046875,-0.0,2909.627197265625,1.0,281.24176025390625,284.2945251464844,293.7815856933594,296.74267578125,293.1499938964844,293.1499938964844,281.54998779296875,36020.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154744744300842,1.0,0.0,0.0,3.646561861038208,3.646585702896118,8.872794978742604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.24169921875,0.0,1529.4969482421875,1895.4371337890625,0.0,3547.3369140625,0.90451318025589,1.0,0.0,3.0,1.0,0.0
12418500,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.6487979292869568,0.2431687116622924,0.2259369790554046,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.9472795724868774,0.765917181968689,0.7284706234931946,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8791978359222412,0.6225479245185852,0.4386764168739319,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7220933437347412,0.3349521458148956,0.3243685364723205,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.5730454921722412,0.1677978336811065,0.7916371822357178,285.5429382324219,285.5010986328125,293.70556640625,290.8195495605469,293.70751953125,297.0648803710937,285.5504150390625,1.0,0.6347343325614929,1.0,1.0,0.0,1.0,-3.0126991271972656,3.012691736221313,7.299001936189597e-06,2.327633857727051,0.899268388748169,0.899268388748169,0.0,262.2174377441406,265.0,45336.5390625,-0.0,2910.265625,1.0,281.4986267089844,284.4522399902344,293.74627685546875,296.582763671875,293.1499938964844,293.1499938964844,281.54998779296875,35986.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070667028427124,1.0,0.0,0.0,3.6465933322906494,3.646617412567138,8.872949024407717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.642578125,0.0,1529.2841796875,1895.4371337890625,0.0,3469.361572265625,0.9045313000679016,1.0,0.0,3.0,1.0,0.0
12418560,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.6481062173843384,0.2430626899003982,0.2258906364440918,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9458616375923156,0.7650916576385498,0.7277605533599854,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.8785305619239807,0.6229804158210754,0.4390254318714142,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7213760018348694,0.3348553776741028,0.3243215084075928,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.5720454454421997,0.1675354987382888,0.7906269431114197,285.5815734863281,285.5653991699219,293.6537170410156,290.80596923828125,293.6556396484375,297.06884765625,285.5820007324219,1.0,0.6351730227470398,1.0,1.0,0.0,1.0,-3.010937452316284,3.010930061340332,7.290534995263442e-06,2.326301336288452,0.8991660475730896,0.8991660475730896,0.0,263.37646484375,268.0,45081.58203125,-0.0,2912.681396484375,1.0,281.5418395996094,284.4937438964844,293.7555847167969,296.6221923828125,293.1499938964844,293.1499938964844,281.8500061035156,35977.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029332995414734,1.0,0.0,0.0,3.647384405136109,3.6474082469940186,8.876798460732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.13720703125,0.0,1530.0909423828125,1895.4371337890625,0.0,3430.911865234375,0.9046685099601746,1.0,0.0,3.0,1.0,0.0
12418620,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.6466792821884155,0.2428939789533615,0.2258164584636688,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.9429198503494264,0.76357501745224,0.7263947129249573,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.8771002888679504,0.6239097714424133,0.4397197365760803,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7198982238769531,0.3347292840480804,0.3242773115634918,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.5700717568397522,0.1670837551355362,0.7889569401741028,285.74615478515625,285.6932373046875,293.5506286621094,290.77813720703125,293.5525207519531,297.0767517089844,285.74658203125,1.0,0.6362053155899048,1.0,1.0,0.0,1.0,-3.007978916168213,3.00797176361084,7.276381893461803e-06,2.3240866661071777,0.9004073143005371,0.9004073143005371,0.0,265.8729858398437,271.0,43565.46875,-0.0,2919.55224609375,1.0,281.8417663574219,284.6922302246094,293.7279052734375,296.501708984375,293.1499938964844,293.1499938964844,281.54998779296875,35928.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903852105140686,1.0,0.0,0.0,3.650017738342285,3.6500415802001953,8.889620630725403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.20947265625,0.0,1532.6539306640625,1895.4371337890625,0.0,3313.809814453125,0.9052247405052184,1.0,0.0,3.0,1.0,0.0
12418680,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.6466792821884155,0.2428939789533615,0.2258164584636688,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.9429198503494264,0.76357501745224,0.7263947129249573,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.8771002888679504,0.6239097714424133,0.4397197365760803,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.7198982238769531,0.3347292840480804,0.3242773115634918,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.5700717568397522,0.1670837551355362,0.7889569401741028,285.74615478515625,285.6932373046875,293.5506286621094,290.77813720703125,293.5525207519531,297.0767517089844,285.74658203125,1.0,0.6362053155899048,1.0,1.0,0.0,1.0,-3.007978916168213,3.00797176361084,7.276381893461803e-06,2.3240866661071777,0.9004073143005371,0.9004073143005371,0.0,265.8729858398437,271.0,43565.46875,-0.0,2919.55224609375,1.0,281.8417663574219,284.6922302246094,293.7279052734375,296.501708984375,293.1499938964844,293.1499938964844,281.54998779296875,35928.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903852105140686,1.0,0.0,0.0,3.650017738342285,3.6500415802001953,8.889620630725403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.20947265625,0.0,1532.6539306640625,1895.4371337890625,0.0,3313.809814453125,0.9052247405052184,1.0,0.0,3.0,1.0,0.0
12418740,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.6440486311912537,0.2414799928665161,0.225091278553009,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.93830007314682,0.7598836421966553,0.7237992286682129,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8741816282272339,0.6226369142532349,0.4394722282886505,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.7173200249671936,0.3334679901599884,0.32363161444664,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.5670028924942017,0.1659729182720184,0.7858697175979614,285.5517883300781,285.8197937011719,293.44854736328125,290.7492370605469,293.450439453125,297.0732421875,285.5492858886719,1.0,0.6370714902877808,1.0,1.0,0.0,1.0,-2.999216794967652,2.9992096424102783,7.234631084429566e-06,2.3175649642944336,0.8944694995880127,0.8944694995880127,0.0,269.3950500488281,274.0,44582.62890625,-0.0,2919.980224609375,1.0,281.5578308105469,284.4866943359375,293.7865295410156,296.68853759765625,293.1499938964844,293.1499938964844,281.8500061035156,36237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019941091537476,1.0,0.0,0.0,3.642719268798828,3.642743349075317,8.854105999489548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1416015625,0.0,1526.860107421875,1895.4371337890625,0.0,3422.165283203125,0.9037739634513856,1.0,0.0,3.0,1.0,0.0
12418800,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.6440486311912537,0.2414799928665161,0.225091278553009,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.93830007314682,0.7598836421966553,0.7237992286682129,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8741816282272339,0.6226369142532349,0.4394722282886505,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.7173200249671936,0.3334679901599884,0.32363161444664,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.5670028924942017,0.1659729182720184,0.7858697175979614,285.5517883300781,285.8197937011719,293.44854736328125,290.7492370605469,293.450439453125,297.0732421875,285.5492858886719,1.0,0.6370714902877808,1.0,1.0,0.0,1.0,-2.999216794967652,2.9992096424102783,7.234631084429566e-06,2.3175649642944336,0.8944694995880127,0.8944694995880127,0.0,269.3950500488281,274.0,44582.62890625,-0.0,2919.980224609375,1.0,281.5578308105469,284.4866943359375,293.7865295410156,296.68853759765625,293.1499938964844,293.1499938964844,281.8500061035156,36237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019941091537476,1.0,0.0,0.0,3.642719268798828,3.642743349075317,8.854105999489548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1416015625,0.0,1526.860107421875,1895.4371337890625,0.0,3422.165283203125,0.9037739634513856,1.0,0.0,3.0,1.0,0.0
12418860,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.640835702419281,0.2401312589645385,0.2238639146089553,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.9330734014511108,0.7567048072814941,0.720604658126831,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8707286715507507,0.6217687129974365,0.4387204051017761,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7141231894493103,0.3321708142757416,0.3224280774593353,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.563084065914154,0.1646600663661956,0.7805147171020508,285.6952819824219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497009277344,297.0694885253906,285.6955871582031,1.0,0.6374553442001343,1.0,1.0,0.0,1.0,-2.9851081371307373,2.9851009845733643,7.166707746364409e-06,2.306654930114746,0.8914898037910461,0.8914898037910461,0.0,273.08465576171875,277.0,42967.0,-0.0,2910.551025390625,1.0,281.84210205078125,284.6677551269531,293.6832275390625,296.4413757324219,293.1499938964844,293.1499938964844,282.1499938964844,36297.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914543986320496,1.0,0.0,0.0,3.6314656734466553,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.7646484375,0.0,1514.8603515625,1895.4371337890625,0.0,3323.806640625,0.90132474899292,1.0,0.0,3.0,1.0,0.0
12418920,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.640835702419281,0.2401312589645385,0.2238639146089553,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.9330734014511108,0.7567048072814941,0.720604658126831,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.8707286715507507,0.6217687129974365,0.4387204051017761,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7141231894493103,0.3321708142757416,0.3224280774593353,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.563084065914154,0.1646600663661956,0.7805147171020508,285.6952819824219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497009277344,297.0694885253906,285.6955871582031,1.0,0.6374553442001343,1.0,1.0,0.0,1.0,-2.9851081371307373,2.9851009845733643,7.166707746364409e-06,2.306654930114746,0.8914898037910461,0.8914898037910461,0.0,273.08465576171875,277.0,42967.0,-0.0,2910.551025390625,1.0,281.84210205078125,284.6677551269531,293.6832275390625,296.4413757324219,293.1499938964844,293.1499938964844,282.1499938964844,36297.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914543986320496,1.0,0.0,0.0,3.6314656734466553,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.7646484375,0.0,1514.8603515625,1895.4371337890625,0.0,3323.806640625,0.90132474899292,1.0,0.0,3.0,1.0,0.0
12418980,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.638814389705658,0.2394634783267974,0.223256453871727,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9294996857643129,0.7547200918197632,0.7186598181724548,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8687200546264648,0.622032105922699,0.4388433992862701,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.7119502425193787,0.331487238407135,0.3217823505401611,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.560226321220398,0.1637279093265533,0.776499330997467,285.8607177734375,286.0675964355469,293.24871826171875,290.6878662109375,293.2505798339844,297.0718078613281,285.8612976074219,1.0,0.6379917860031128,1.0,1.0,0.0,1.0,-2.9765799045562744,2.9765727519989014,7.12582277628826e-06,2.300067663192749,0.8892956376075745,0.8892956376075745,0.0,275.8348693847656,280.0,41341.90625,-0.0,2907.50634765625,1.0,282.1416015625,284.8680725097656,293.6274719238281,296.27166748046875,293.1499938964844,293.1499938964844,282.45001220703125,36288.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762202262878418,1.0,0.0,0.0,3.620678424835205,3.6207022666931152,8.747283573029563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.2197265625,0.0,1502.9320068359375,1895.4371337890625,0.0,3181.148681640625,0.8989148139953613,1.0,0.0,3.0,1.0,0.0
12419040,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.638814389705658,0.2394634783267974,0.223256453871727,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9294996857643129,0.7547200918197632,0.7186598181724548,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8687200546264648,0.622032105922699,0.4388433992862701,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.7119502425193787,0.331487238407135,0.3217823505401611,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.560226321220398,0.1637279093265533,0.776499330997467,285.8607177734375,286.0675964355469,293.24871826171875,290.6878662109375,293.2505798339844,297.0718078613281,285.8612976074219,1.0,0.6379917860031128,1.0,1.0,0.0,1.0,-2.9765799045562744,2.9765727519989014,7.12582277628826e-06,2.300067663192749,0.8892956376075745,0.8892956376075745,0.0,275.8348693847656,280.0,41341.90625,-0.0,2907.50634765625,1.0,282.1416015625,284.8680725097656,293.6274719238281,296.27166748046875,293.1499938964844,293.1499938964844,282.45001220703125,36288.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762202262878418,1.0,0.0,0.0,3.620678424835205,3.6207022666931152,8.747283573029563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.2197265625,0.0,1502.9320068359375,1895.4371337890625,0.0,3181.148681640625,0.8989148139953613,1.0,0.0,3.0,1.0,0.0
12419100,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.6379843950271606,0.2392510920763015,0.2230674177408218,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9279316067695618,0.753926157951355,0.7178730964660645,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8679007291793823,0.6223353743553162,0.4390273094177246,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.711021363735199,0.3312711119651794,0.3215802907943725,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.5590149760246277,0.1633645743131637,0.7749536633491516,285.9873046875,286.128173828125,293.1998596191406,290.6717224121094,293.2016906738281,297.0740966796875,285.9950866699219,1.0,0.6383514404296875,1.0,1.0,0.0,1.0,-2.9735255241394043,2.9735183715820312,7.1112485784397e-06,2.2977256774902344,0.8889684677124023,0.8889684677124023,0.0,277.1253967285156,280.0,40034.84375,-0.0,2907.964111328125,1.0,282.3978881835937,285.0260314941406,293.5846252441406,296.10260009765625,293.1499938964844,293.1499938964844,282.45001220703125,36258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661831617355347,1.0,0.0,0.0,3.61558985710144,3.615613460540772,8.722713005226979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.931640625,0.0,1497.1390380859375,1895.4371337890625,0.0,3087.005126953125,0.8977940082550049,1.0,0.0,3.0,1.0,0.0
12419160,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.6373350024223328,0.2391271442174911,0.2229950726032257,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9266079664230348,0.7532767653465271,0.7173135280609131,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.028564453125,0.8672864437103271,0.6227642893791199,0.4393633604049682,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7102622985839844,0.3311476111412048,0.3214996755123138,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.5580055713653564,0.1630789339542389,0.7738077044487,286.0284729003906,286.1881103515625,293.1515197753906,290.6552124023437,293.1533508300781,297.07733154296875,286.0290832519531,1.0,0.6387998461723328,1.0,1.0,0.0,1.0,-2.971694231033325,2.971687078475952,7.102529707481153e-06,2.296326875686645,0.8877624869346619,0.8877624869346619,0.0,278.3173828125,283.0,39745.5625,-0.0,2910.3564453125,1.0,282.44158935546875,285.0694885253906,293.59112548828125,296.13385009765625,293.1499938964844,293.1499938964844,282.75,36248.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606421947479248,1.0,0.0,0.0,3.611318826675415,3.611342668533325,8.702118066139519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.34423828125,0.0,1492.4013671875,1895.4371337890625,0.0,3035.0283203125,0.8968000411987305,1.0,0.0,3.0,1.0,0.0
12419220,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6360734105110168,0.2389590591192245,0.2229109704494476,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.9239789247512816,0.7521499991416931,0.7162994742393494,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.8660510182380676,0.623725950717926,0.4400710463523865,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7087661623954773,0.3310036659240722,0.3214276134967804,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.5561144948005676,0.1626129448413849,0.7720260620117188,286.1959228515625,286.30584716796875,293.0565795898437,290.62115478515625,293.058349609375,297.0843505859375,286.1965637207031,1.0,0.6398594975471497,1.0,1.0,0.0,1.0,-2.9689948558807373,2.9689877033233643,7.089749033184489e-06,2.2942917346954346,0.8869080543518066,0.8869080543518066,0.0,280.8133850097656,286.0,38166.64453125,-0.0,2917.618408203125,1.0,282.7414245605469,285.2698669433594,293.5576171875,296.0038757324219,293.1499938964844,293.1499938964844,283.04998779296875,36191.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452754616737366,1.0,0.0,0.0,3.604095458984375,3.604119062423706,8.6673401256121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.015625,0.0,1484.1065673828125,1895.4371337890625,0.0,2891.041259765625,0.895148515701294,1.0,0.0,3.0,1.0,0.0
12419280,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6360734105110168,0.2389590591192245,0.2229109704494476,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.9239789247512816,0.7521499991416931,0.7162994742393494,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.8660510182380676,0.623725950717926,0.4400710463523865,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7087661623954773,0.3310036659240722,0.3214276134967804,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.5561144948005676,0.1626129448413849,0.7720260620117188,286.1959228515625,286.30584716796875,293.0565795898437,290.62115478515625,293.058349609375,297.0843505859375,286.1965637207031,1.0,0.6398594975471497,1.0,1.0,0.0,1.0,-2.9689948558807373,2.9689877033233643,7.089749033184489e-06,2.2942917346954346,0.8869080543518066,0.8869080543518066,0.0,280.8133850097656,286.0,38166.64453125,-0.0,2917.618408203125,1.0,282.7414245605469,285.2698669433594,293.5576171875,296.0038757324219,293.1499938964844,293.1499938964844,283.04998779296875,36191.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452754616737366,1.0,0.0,0.0,3.604095458984375,3.604119062423706,8.6673401256121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.015625,0.0,1484.1065673828125,1895.4371337890625,0.0,2891.041259765625,0.895148515701294,1.0,0.0,3.0,1.0,0.0
12419340,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.6349064111709595,0.2388879358768463,0.2229268997907638,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626403808594,0.9214758276939392,0.7512562274932861,0.7155172228813171,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.8648868203163147,0.6248244643211365,0.4408861398696899,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.7073485255241394,0.3309799432754516,0.3214841783046722,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.5544031858444214,0.1622655540704727,0.770842969417572,286.3625183105469,286.42047119140625,292.9641418457031,290.5856018066406,292.9658508300781,297.0919494628906,286.3631591796875,1.0,0.6411217451095581,1.0,1.0,0.0,1.0,-2.967698097229004,2.967690944671631,7.083688615239225e-06,2.2933461666107178,0.8867605924606323,0.8867605924606323,0.0,283.4001159667969,289.0,36596.2890625,-0.0,2928.125732421875,1.0,283.0413513183594,285.4688720703125,293.5217590332031,295.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,36120.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298237323760986,1.0,0.0,0.0,3.599482536315918,3.59950590133667,8.645167213217064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.484375,0.0,1478.578857421875,1895.4371337890625,0.0,2746.8046875,0.892069935798645,1.0,0.0,3.0,1.0,0.0
12419400,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.6349064111709595,0.2388879358768463,0.2229268997907638,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626403808594,0.9214758276939392,0.7512562274932861,0.7155172228813171,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36260986328125,0.8648868203163147,0.6248244643211365,0.4408861398696899,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.7073485255241394,0.3309799432754516,0.3214841783046722,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.5544031858444214,0.1622655540704727,0.770842969417572,286.3625183105469,286.42047119140625,292.9641418457031,290.5856018066406,292.9658508300781,297.0919494628906,286.3631591796875,1.0,0.6411217451095581,1.0,1.0,0.0,1.0,-2.967698097229004,2.967690944671631,7.083688615239225e-06,2.2933461666107178,0.8867605924606323,0.8867605924606323,0.0,283.4001159667969,289.0,36596.2890625,-0.0,2928.125732421875,1.0,283.0413513183594,285.4688720703125,293.5217590332031,295.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,36120.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298237323760986,1.0,0.0,0.0,3.599482536315918,3.59950590133667,8.645167213217064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.484375,0.0,1478.578857421875,1895.4371337890625,0.0,2746.8046875,0.892069935798645,1.0,0.0,3.0,1.0,0.0
12419460,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.633442223072052,0.2384788990020752,0.2227874398231506,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.9185791015625,0.7498348951339722,0.7144932746887207,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.863328218460083,0.6252918243408203,0.4414517879486084,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.705625593662262,0.330659806728363,0.321411669254303,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.5524605512619019,0.1617735922336578,0.7695058584213257,286.4179382324219,286.5316162109375,292.87451171875,290.54852294921875,292.87615966796875,297.09588623046875,286.417724609375,1.0,0.6424341797828674,1.0,1.0,0.0,1.0,-2.9652891159057617,2.9652819633483887,7.072449079714716e-06,2.291595697402954,0.8849940299987793,0.8849940299987793,0.0,286.351806640625,292.0,35824.1171875,-0.0,2938.238525390625,1.0,283.1469116210937,285.54119873046875,293.5183410644531,295.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,35781.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233994245529175,1.0,0.0,0.0,3.575061082839966,3.5750844478607178,8.528256216777663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.21240234375,0.0,1449.7784423828125,1895.4371337890625,0.0,2687.09130859375,0.8850090503692627,1.0,0.0,3.0,1.0,0.0
12419520,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.633442223072052,0.2384788990020752,0.2227874398231506,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.9185791015625,0.7498348951339722,0.7144932746887207,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.863328218460083,0.6252918243408203,0.4414517879486084,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.705625593662262,0.330659806728363,0.321411669254303,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.5524605512619019,0.1617735922336578,0.7695058584213257,286.4179382324219,286.5316162109375,292.87451171875,290.54852294921875,292.87615966796875,297.09588623046875,286.417724609375,1.0,0.6424341797828674,1.0,1.0,0.0,1.0,-2.9652891159057617,2.9652819633483887,7.072449079714716e-06,2.291595697402954,0.8849940299987793,0.8849940299987793,0.0,286.351806640625,292.0,35824.1171875,-0.0,2938.238525390625,1.0,283.1469116210937,285.54119873046875,293.5183410644531,295.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,35781.1171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233994245529175,1.0,0.0,0.0,3.575061082839966,3.5750844478607178,8.528256216777663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.21240234375,0.0,1449.7784423828125,1895.4371337890625,0.0,2687.09130859375,0.8850090503692627,1.0,0.0,3.0,1.0,0.0
12419580,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.6313128471374512,0.2375236749649047,0.222196340560913,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.914884388446808,0.7476027607917786,0.7127475142478943,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.8609967231750488,0.6248486638069153,0.441411405801773,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.7032116651535034,0.3298035562038421,0.3208851218223572,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.549810528755188,0.1609209477901458,0.7668276429176331,286.4142761230469,286.638916015625,292.7879638671875,290.50982666015625,292.7895812988281,297.0941467285156,286.4137268066406,1.0,0.6435192227363586,1.0,1.0,0.0,1.0,-2.9585840702056885,2.9585771560668945,7.040756827336736e-06,2.286524772644043,0.8812817931175232,0.8812817931175232,0.0,289.808837890625,295.0,35404.92578125,-0.0,2942.28125,1.0,283.14990234375,285.5475769042969,293.5029602050781,295.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,35191.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225858807563782,1.0,0.0,0.0,3.529358148574829,3.529380798339844,8.311602073263202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.78173828125,0.0,1397.19287109375,1895.4371337890625,0.0,2679.542236328125,0.8738253712654114,1.0,0.0,3.0,1.0,0.0
12419640,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144897460937,0.6313128471374512,0.2375236749649047,0.222196340560913,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.914884388446808,0.7476027607917786,0.7127475142478943,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.8609967231750488,0.6248486638069153,0.441411405801773,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.7032116651535034,0.3298035562038421,0.3208851218223572,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.549810528755188,0.1609209477901458,0.7668276429176331,286.4142761230469,286.638916015625,292.7879638671875,290.50982666015625,292.7895812988281,297.0941467285156,286.4137268066406,1.0,0.6435192227363586,1.0,1.0,0.0,1.0,-2.9585840702056885,2.9585771560668945,7.040756827336736e-06,2.286524772644043,0.8812817931175232,0.8812817931175232,0.0,289.808837890625,295.0,35404.92578125,-0.0,2942.28125,1.0,283.14990234375,285.5475769042969,293.5029602050781,295.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,35191.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225858807563782,1.0,0.0,0.0,3.529358148574829,3.529380798339844,8.311602073263202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.78173828125,0.0,1397.19287109375,1895.4371337890625,0.0,2679.542236328125,0.8738253712654114,1.0,0.0,3.0,1.0,0.0
