time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.630060613155365,0.236899197101593,0.2217490226030349,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.9128559231758118,0.7462946772575378,0.7116524577140808,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8596345782279968,0.6244010329246521,0.4412027597427368,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7018043994903564,0.329216867685318,0.3204558491706848,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.5482497215270996,0.1603693217039108,0.7649056315422058,286.4147644042969,286.6910095214844,292.7459716796875,290.4898681640625,292.74755859375,297.091796875,286.4145202636719,1.0,0.6439353823661804,1.0,1.0,0.0,1.0,-2.953654766082764,2.95364761352539,7.017406915110769e-06,2.282755374908448,0.8789239525794983,0.8789239525794983,0.0,291.6327209472656,295.0,35141.72265625,-0.0,2941.6181640625,1.0,283.1499938964844,285.5536804199219,293.4838256835937,295.7926330566406,293.1499938964844,293.1499938964844,283.1499938964844,34690.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220696449279785,1.0,0.0,0.0,3.4936234951019287,3.4936459064483643,8.144145340338582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.55322265625,0.0,1356.6766357421875,1895.4371337890625,0.0,2674.75390625,0.8679482340812683,1.0,0.0,3.0,1.0,0.0
12419760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.6287543773651123,0.2362149953842163,0.2212409824132919,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.910813570022583,0.7449168562889099,0.7104834318161011,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.8582300543785095,0.6238625645637512,0.4409241676330566,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7003363966941833,0.3285588026046753,0.3199523389339447,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111633300781,0.5465993881225586,0.1597557514905929,0.762681245803833,286.410888671875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064208984375,297.08892822265625,286.4104309082031,1.0,0.6442727446556091,1.0,1.0,0.0,1.0,-2.948026180267334,2.948019027709961,6.990761903580278e-06,2.278437614440918,0.8761648535728455,0.8761648535728455,0.0,293.452880859375,298.0,34916.59375,-0.0,2939.534912109375,1.0,283.1499938964844,285.55474853515625,293.4615478515625,295.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,34469.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211904168128967,1.0,0.0,0.0,3.470125436782837,3.4701476097106934,8.034959364522365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.7451171875,0.0,1331.2203369140625,1895.4371337890625,0.0,2666.60107421875,0.8595128655433655,1.0,0.0,3.0,1.0,0.0
12419820,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.6272526979446411,0.2354027479887008,0.2206176519393921,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129638671875,0.9085457921028136,0.7433269023895264,0.7091091275215149,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129638671875,0.8566345572471619,0.6231892108917236,0.4405474066734314,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129638671875,0.6986480355262756,0.3277614712715149,0.319318413734436,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.5446779131889343,0.1590127944946289,0.7598968148231506,286.4129638671875,286.7977294921875,292.659912109375,290.44610595703125,292.6614074707031,297.0853576660156,286.4128112792969,1.0,0.6445668339729309,1.0,1.0,0.0,1.0,-2.9410641193389893,2.941057205200196,6.957845471333712e-06,2.2730846405029297,0.8727775812149048,0.8727775812149048,0.0,295.46795654296875,298.0,34591.015625,-0.0,2935.769775390625,1.0,283.1499938964844,285.56298828125,293.4339904785156,295.7131042480469,293.1499938964844,293.1499938964844,283.1499938964844,33887.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196598887443542,1.0,0.0,0.0,3.42528772354126,3.425309181213379,7.828659818187589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.51025390625,0.0,1282.4110107421875,1895.4371337890625,0.0,2652.418701171875,0.8515318036079407,1.0,0.0,3.0,1.0,0.0
12419880,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.6260644197463989,0.2347380667924881,0.2201026976108551,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.906807541847229,0.742048978805542,0.708004355430603,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.8553876876831055,0.6226155161857605,0.4402212798595428,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.697311282157898,0.3270987272262573,0.3187839090824127,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.5431396961212158,0.1583960056304931,0.7575448155403137,286.41094970703125,286.8404541015625,292.6254272460937,290.4273986816406,292.6269226074219,297.0824279785156,286.41064453125,1.0,0.6447452306747437,1.0,1.0,0.0,1.0,-2.935256004333496,2.935249090194702,6.930433301022276e-06,2.268613815307617,0.8697925209999084,0.8697925209999084,0.0,297.0195617675781,301.0,34369.1171875,-0.0,2931.981689453125,1.0,283.1499938964844,285.5652770996094,293.4123229980469,295.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,33666.5546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181636333465576,1.0,0.0,0.0,3.4004499912261963,3.4004714488983154,7.715536298746883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1455078125,0.0,1256.58544921875,1895.4371337890625,0.0,2638.564697265625,0.842799961566925,1.0,0.0,3.0,1.0,0.0
12419940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6233460307121277,0.2331730127334594,0.2188682705163955,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.9030203819274902,0.7390967607498169,0.7054259181022644,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8525844812393188,0.6212155222892761,0.4393958747386932,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.6942593455314636,0.3255103528499603,0.3174743950366974,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.5395881533622742,0.1569164246320724,0.7517818808555603,286.4145812988281,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0756225585937,286.4143981933594,1.0,0.6450081467628479,1.0,1.0,0.0,1.0,-2.921180486679077,2.921173572540283,6.864189799671294e-06,2.257763385772705,0.8622783422470093,0.8622783422470093,0.0,300.4486083984375,304.0,33774.08203125,-0.0,2921.16552734375,1.0,283.1499938964844,285.5790710449219,293.3623046875,295.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,32813.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138547539710999,1.0,0.0,0.0,3.3222475051879883,3.322268009185791,7.364737371062802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71435546875,0.0,1176.480224609375,1895.4371337890625,0.0,2598.735595703125,0.8241415023803711,1.0,0.0,3.0,1.0,0.0
12420000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.6233460307121277,0.2331730127334594,0.2188682705163955,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.9030203819274902,0.7390967607498169,0.7054259181022644,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.8525844812393188,0.6212155222892761,0.4393958747386932,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.6942593455314636,0.3255103528499603,0.3174743950366974,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.5395881533622742,0.1569164246320724,0.7517818808555603,286.4145812988281,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0756225585937,286.4143981933594,1.0,0.6450081467628479,1.0,1.0,0.0,1.0,-2.921180486679077,2.921173572540283,6.864189799671294e-06,2.257763385772705,0.8622783422470093,0.8622783422470093,0.0,300.4486083984375,304.0,33774.08203125,-0.0,2921.16552734375,1.0,283.1499938964844,285.5790710449219,293.3623046875,295.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,32813.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138547539710999,1.0,0.0,0.0,3.3222475051879883,3.322268009185791,7.364737371062802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71435546875,0.0,1176.480224609375,1895.4371337890625,0.0,2598.735595703125,0.8241415023803711,1.0,0.0,3.0,1.0,0.0
12420060,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.6206172704696655,0.2315538674592971,0.2175760418176651,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.8994167447090149,0.7361000776290894,0.7027952075004578,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.8498430252075195,0.6197063326835632,0.4384868144989013,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.6912193298339844,0.3238369822502136,0.3160730004310608,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.5360147953033447,0.1553601175546646,0.7456167340278625,286.4216003417969,287.0249328613281,292.4766540527344,290.3375549316406,292.47808837890625,297.0689697265625,286.4215393066406,1.0,0.6451230049133301,1.0,1.0,0.0,1.0,-2.906278133392334,2.90627121925354,6.794374257879099e-06,2.2462637424468994,0.8536915183067322,0.8536915183067322,0.0,303.7545471191406,292.0,33136.18359375,-0.0,2908.1435546875,1.0,283.1499938964844,285.595947265625,293.3121643066406,295.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,31928.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087199926376343,1.0,0.0,0.0,3.236700296401977,3.236719846725464,6.990340466472844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0107421875,0.0,1093.116943359375,1895.4371337890625,0.0,2551.41064453125,0.8038209080696106,1.0,0.0,3.0,1.0,0.0
12420120,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.6206172704696655,0.2315538674592971,0.2175760418176651,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.8994167447090149,0.7361000776290894,0.7027952075004578,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.8498430252075195,0.6197063326835632,0.4384868144989013,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.6912193298339844,0.3238369822502136,0.3160730004310608,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.5360147953033447,0.1553601175546646,0.7456167340278625,286.4216003417969,287.0249328613281,292.4766540527344,290.3375549316406,292.47808837890625,297.0689697265625,286.4215393066406,1.0,0.6451230049133301,1.0,1.0,0.0,1.0,-2.906278133392334,2.90627121925354,6.794374257879099e-06,2.2462637424468994,0.8536915183067322,0.8536915183067322,0.0,303.7545471191406,292.0,33136.18359375,-0.0,2908.1435546875,1.0,283.1499938964844,285.595947265625,293.3121643066406,295.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,31928.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087199926376343,1.0,0.0,0.0,3.236700296401977,3.236719846725464,6.990340466472844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.0107421875,0.0,1093.116943359375,1895.4371337890625,0.0,2551.41064453125,0.8038209080696106,1.0,0.0,3.0,1.0,0.0
12420180,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.6203283667564392,0.2299156039953231,0.2160026133060455,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.8999224305152893,0.7330827116966248,0.6998727917671204,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.8507024645805359,0.6181156635284424,0.4373191893100738,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.6912990808486938,0.3221101760864258,0.314346045255661,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.5350209474563599,0.1537637412548065,0.7379571199417114,286.4302978515625,287.1158752441406,292.4033203125,290.28924560546875,292.4047546386719,297.0628356933594,286.4302673339844,1.0,0.6408750414848328,1.0,1.0,0.0,1.0,-2.888192176818848,2.888185501098633,6.710185516567435e-06,2.232334613800049,0.844022810459137,0.844022810459137,0.0,300.2003173828125,280.0,32440.634765625,-0.0,2855.14208984375,1.0,283.1499938964844,285.61474609375,293.2605895996094,295.41168212890625,293.1499938964844,293.1499938964844,283.1499938964844,31028.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029587864875793,1.0,0.0,0.0,3.144388198852539,3.144406795501709,6.597290962417901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9638671875,0.0,1007.9991455078124,1895.4371337890625,0.0,2498.507568359375,0.7819868922233582,1.0,0.0,3.0,1.0,0.0
12420240,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.6203283667564392,0.2299156039953231,0.2160026133060455,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.8999224305152893,0.7330827116966248,0.6998727917671204,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303283691406,0.8507024645805359,0.6181156635284424,0.4373191893100738,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.6912990808486938,0.3221101760864258,0.314346045255661,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.5350209474563599,0.1537637412548065,0.7379571199417114,286.4302978515625,287.1158752441406,292.4033203125,290.28924560546875,292.4047546386719,297.0628356933594,286.4302673339844,1.0,0.6408750414848328,1.0,1.0,0.0,1.0,-2.888192176818848,2.888185501098633,6.710185516567435e-06,2.232334613800049,0.844022810459137,0.844022810459137,0.0,300.2003173828125,280.0,32440.634765625,-0.0,2855.14208984375,1.0,283.1499938964844,285.61474609375,293.2605895996094,295.41168212890625,293.1499938964844,293.1499938964844,283.1499938964844,31028.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029587864875793,1.0,0.0,0.0,3.144388198852539,3.144406795501709,6.597290962417901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9638671875,0.0,1007.9991455078124,1895.4371337890625,0.0,2498.507568359375,0.7819868922233582,1.0,0.0,3.0,1.0,0.0
12420300,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.6207876801490784,0.2291070520877838,0.2151602059602737,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.90117210149765,0.7315788865089417,0.6983457803726196,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.8520066142082214,0.6173028349876404,0.4366715550422668,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.6920968890190125,0.3212413787841797,0.3134092688560486,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.5351510047912598,0.1529676765203476,0.7338144779205322,286.43829345703125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681030273437,297.0600891113281,286.4386291503906,1.0,0.6379087567329407,1.0,1.0,0.0,1.0,-2.8784611225128174,2.8784544467926025,6.665057298960164e-06,2.224818706512451,0.8388279676437378,0.8388279676437378,0.0,296.79791259765625,280.0,32044.390625,-0.0,2819.53857421875,1.0,283.1499938964844,285.62823486328125,293.2336120605469,295.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,30423.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998012900352478,1.0,0.0,0.0,3.0882396697998047,3.0882575511932373,6.363782176777022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.41162109375,0.0,958.0851440429688,1895.4371337890625,0.0,2469.608642578125,0.7714647650718689,1.0,0.0,3.0,1.0,0.0
12420360,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.6215211153030396,0.2283054739236831,0.2143028825521469,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44140625,0.9028724431991576,0.7300779819488525,0.696803092956543,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44140625,0.8537108302116394,0.6164774894714355,0.4360018074512481,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.6932373046875,0.3203702867031097,0.3124471306800842,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.535567581653595,0.1521757394075393,0.7295701503753662,286.4413757324219,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,297.0575866699219,286.44146728515625,1.0,0.634557843208313,1.0,1.0,0.0,1.0,-2.868513822555542,2.868507146835327,6.619076884817332e-06,2.217133045196533,0.8333001732826233,0.8333001732826233,0.0,292.72216796875,268.0,31697.84375,-0.0,2780.43505859375,1.0,283.1499938964844,285.6361389160156,293.2066650390625,295.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,30119.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965108752250671,1.0,0.0,0.0,3.0456111431121826,3.045628786087036,6.189309829096601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.900390625,0.0,922.259765625,1895.4371337890625,0.0,2439.56884765625,0.7587223052978516,1.0,0.0,3.0,1.0,0.0
12420420,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.455810546875,0.623576283454895,0.2267241030931472,0.2125555276870727,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.90738844871521,0.7270998358726501,0.6936776638031006,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.8580120801925659,0.6148021221160889,0.4345998466014862,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6962651610374451,0.3186261653900146,0.3104649484157562,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.5370315909385681,0.1506062299013137,0.7208893299102783,286.4559326171875,287.2977294921875,292.25665283203125,290.18634033203125,292.25811767578125,297.05322265625,286.4561767578125,1.0,0.6270632147789001,1.0,1.0,0.0,1.0,-2.848156213760376,2.84814977645874,6.525456683448283e-06,2.2013964653015137,0.8215848207473755,0.8215848207473755,0.0,283.243408203125,256.0,30914.544921875,-0.0,2695.62255859375,1.0,283.1499938964844,285.6609191894531,293.15069580078125,295.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,29201.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893536686897278,1.0,0.0,0.0,2.9405970573425293,2.9406137466430664,5.769848030467983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.462890625,0.0,836.8833618164062,1895.4371337890625,0.0,2374.513427734375,0.7340911030769348,1.0,0.0,3.0,1.0,0.0
12420480,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.455810546875,0.623576283454895,0.2267241030931472,0.2125555276870727,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.90738844871521,0.7270998358726501,0.6936776638031006,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.8580120801925659,0.6148021221160889,0.4345998466014862,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6962651610374451,0.3186261653900146,0.3104649484157562,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.5370315909385681,0.1506062299013137,0.7208893299102783,286.4559326171875,287.2977294921875,292.25665283203125,290.18634033203125,292.25811767578125,297.05322265625,286.4561767578125,1.0,0.6270632147789001,1.0,1.0,0.0,1.0,-2.848156213760376,2.84814977645874,6.525456683448283e-06,2.2013964653015137,0.8215848207473755,0.8215848207473755,0.0,283.243408203125,256.0,30914.544921875,-0.0,2695.62255859375,1.0,283.1499938964844,285.6609191894531,293.15069580078125,295.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,29201.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893536686897278,1.0,0.0,0.0,2.9405970573425293,2.9406137466430664,5.769848030467983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.462890625,0.0,836.8833618164062,1895.4371337890625,0.0,2374.513427734375,0.7340911030769348,1.0,0.0,3.0,1.0,0.0
12420540,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.6255236268043518,0.225545197725296,0.2112201452255249,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47174072265625,0.9116706848144532,0.7248719930648804,0.6913019418716431,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8618895411491394,0.6135166883468628,0.4335011541843414,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.6990582346916199,0.3173062801361084,0.3089335560798645,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47119140625,0.5385711193084717,0.1494321376085281,0.7142385840415955,286.4716186523437,287.36651611328125,292.201171875,290.1454162597656,292.20263671875,297.0505065917969,286.4721374511719,1.0,0.6209233999252319,1.0,1.0,0.0,1.0,-2.8325412273406982,2.8325347900390625,6.454089088947512e-06,2.189321756362915,0.81212317943573,0.81212317943573,0.0,275.32843017578125,256.0,30278.63671875,-0.0,2628.18115234375,1.0,283.1499938964844,285.6842956542969,293.1068420410156,295.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,28414.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834406495094299,1.0,0.0,0.0,2.852874517440796,2.8528902530670166,5.430736109701684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.29052734375,0.0,769.6312255859375,1895.4371337890625,0.0,2321.086181640625,0.7164312601089478,1.0,0.0,3.0,1.0,0.0
12420600,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.6262102723121643,0.2251664847135543,0.2107903361320495,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.9131894707679749,0.7241553664207458,0.690539538860321,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.8632356524467468,0.6130955219268799,0.4331437349319458,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.7000330686569214,0.3168795704841614,0.3084377646446228,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742736816406,0.5391334891319275,0.1490557789802551,0.7120941877365112,286.47467041015625,287.388671875,292.1833190917969,290.1320495605469,292.1847839355469,297.0497131347656,286.4750671386719,1.0,0.6188874840736389,1.0,1.0,0.0,1.0,-2.827505588531494,2.8274991512298584,6.4311575442843605e-06,2.1854279041290283,0.8089311718940735,0.8089311718940735,0.0,272.69219970703125,244.0,30093.330078125,-0.0,2606.16943359375,1.0,283.1499938964844,285.6896057128906,293.0928955078125,295.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,28276.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814881801605225,1.0,0.0,0.0,2.829651594161988,2.829667091369629,5.342681106412783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.98828125,0.0,752.8613891601562,1895.4371337890625,0.0,2303.511962890625,0.7081738114356995,1.0,0.0,3.0,1.0,0.0
12420660,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.6292926073074341,0.2236306220293045,0.2090234011411667,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.920053482055664,0.7212527394294739,0.6874157786369324,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981994628906,0.8692064881324768,0.6113680005073547,0.4316546320915222,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.7043631672859192,0.3151330649852752,0.3063873946666717,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.5417360067367554,0.1475239098072052,0.7032750844955444,286.49810791015625,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.046875,286.4987487792969,1.0,0.6102991700172424,1.0,1.0,0.0,1.0,-2.8067739009857178,2.806767702102661,6.337173545034602e-06,2.16939377784729,0.7954124212265015,0.7954124212265015,0.0,261.5706481933594,232.0,29234.67578125,-0.0,2515.00537109375,1.0,283.1499938964844,285.72265625,293.0333557128906,294.9942626953125,293.1499938964844,293.1499938964844,283.1499938964844,27339.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729023098945618,1.0,0.0,0.0,2.713042497634888,2.713057279586792,4.911414066555153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.62451171875,0.0,671.0546875,1895.4371337890625,0.0,2226.654296875,0.681033730506897,1.0,0.0,3.0,1.0,0.0
12420720,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.6292926073074341,0.2236306220293045,0.2090234011411667,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.920053482055664,0.7212527394294739,0.6874157786369324,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981994628906,0.8692064881324768,0.6113680005073547,0.4316546320915222,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.7043631672859192,0.3151330649852752,0.3063873946666717,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.5417360067367554,0.1475239098072052,0.7032750844955444,286.49810791015625,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.046875,286.4987487792969,1.0,0.6102991700172424,1.0,1.0,0.0,1.0,-2.8067739009857178,2.806767702102661,6.337173545034602e-06,2.16939377784729,0.7954124212265015,0.7954124212265015,0.0,261.5706481933594,232.0,29234.67578125,-0.0,2515.00537109375,1.0,283.1499938964844,285.72265625,293.0333557128906,294.9942626953125,293.1499938964844,293.1499938964844,283.1499938964844,27339.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729023098945618,1.0,0.0,0.0,2.713042497634888,2.713057279586792,4.911414066555153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.62451171875,0.0,671.0546875,1895.4371337890625,0.0,2226.654296875,0.681033730506897,1.0,0.0,3.0,1.0,0.0
12420780,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.6327845454216003,0.2221170961856842,0.2072642296552658,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269470214844,0.9278189539909364,0.7183988094329834,0.684323251247406,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52691650390625,0.8758599162101746,0.6096309423446655,0.4301474094390869,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7091714143753052,0.3133900463581085,0.3043268024921417,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.5447853207588196,0.1460109800100326,0.6944807767868042,286.5267639160156,287.5705261230469,292.0366516113281,290.01873779296875,292.03814697265625,297.0447998046875,286.5276184082031,1.0,0.6014397144317627,1.0,1.0,0.0,1.0,-2.786085605621338,2.786079168319702,6.2440690271614585e-06,2.153390884399414,0.7810984253883362,0.7810984253883362,0.0,250.1423492431641,220.0,28338.943359375,-0.0,2423.667724609375,1.0,283.1499938964844,285.76043701171875,292.97216796875,294.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,26390.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635619044303894,1.0,0.0,0.0,2.591249465942383,2.5912628173828125,4.48034825240029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52197265625,0.0,592.3800048828125,1895.4371337890625,0.0,2143.886474609375,0.652788519859314,1.0,0.0,3.0,1.0,0.0
12420840,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.6327845454216003,0.2221170961856842,0.2072642296552658,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269470214844,0.9278189539909364,0.7183988094329834,0.684323251247406,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52691650390625,0.8758599162101746,0.6096309423446655,0.4301474094390869,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7091714143753052,0.3133900463581085,0.3043268024921417,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.5447853207588196,0.1460109800100326,0.6944807767868042,286.5267639160156,287.5705261230469,292.0366516113281,290.01873779296875,292.03814697265625,297.0447998046875,286.5276184082031,1.0,0.6014397144317627,1.0,1.0,0.0,1.0,-2.786085605621338,2.786079168319702,6.2440690271614585e-06,2.153390884399414,0.7810984253883362,0.7810984253883362,0.0,250.1423492431641,220.0,28338.943359375,-0.0,2423.667724609375,1.0,283.1499938964844,285.76043701171875,292.97216796875,294.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,26390.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635619044303894,1.0,0.0,0.0,2.591249465942383,2.5912628173828125,4.48034825240029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52197265625,0.0,592.3800048828125,1895.4371337890625,0.0,2143.886474609375,0.652788519859314,1.0,0.0,3.0,1.0,0.0
12420900,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.6346842050552368,0.2213697433471679,0.2063881009817123,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468139648437,0.9319924116134644,0.7169938087463379,0.6827887892723083,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467224121094,0.8794351816177368,0.6087629795074463,0.429388165473938,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462951660156,0.7116895914077759,0.3125214874744415,0.3032940626144409,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.5464712381362915,0.1452621072530746,0.6900994181632996,286.5465087890625,287.6159973144531,292.0,289.989501953125,292.0014953613281,297.0439453125,286.5478820800781,1.0,0.5969333052635193,1.0,1.0,0.0,1.0,-2.775768995285034,2.775762796401977,6.197896709636552e-06,2.1454098224639893,0.7737105488777161,0.7737105488777161,0.0,244.3627166748047,220.0,27842.212890625,-0.0,2378.195556640625,1.0,283.1499938964844,285.7847900390625,292.9406433105469,294.8193359375,293.1499938964844,293.1499938964844,283.1499938964844,25756.39453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585697174072266,1.0,0.0,0.0,2.521180391311645,2.521193504333496,4.241321960307687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.79296875,0.0,549.6121826171875,1895.4371337890625,0.0,2100.039306640625,0.6392389535903931,1.0,0.0,3.0,1.0,0.0
12420960,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.6367018222808838,0.2206287831068039,0.2055200785398483,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56134033203125,0.9363524913787842,0.7156031727790833,0.6812748908996582,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8831905126571655,0.6078944206237793,0.4286337494850158,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.7142669558525085,0.3116554319858551,0.3022656738758087,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601806640625,0.5482757687568665,0.1445192843675613,0.6857445240020752,286.56109619140625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648132324219,297.0432434082031,286.5622253417969,1.0,0.59238600730896,1.0,1.0,0.0,1.0,-2.7655298709869385,2.765523672103882,6.152240985102253e-06,2.137488842010498,0.7660661935806274,0.7660661935806274,0.0,238.54844665527344,208.0,27406.08203125,-0.0,2333.000244140625,1.0,283.1499938964844,285.80328369140625,292.909423828125,294.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,25424.71875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534185647964478,1.0,0.0,0.0,2.4648404121398926,2.464853048324585,4.0538810708312667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.81005859375,0.0,517.6588134765625,1895.4371337890625,0.0,2055.0986328125,0.6235758662223816,1.0,0.0,3.0,1.0,0.0
12421020,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.588623046875,0.6394534111022949,0.2196930050849914,0.2044136971235275,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58953857421875,0.9421597719192504,0.7138539552688599,0.6793519854545593,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.8882483243942261,0.6067939400672913,0.4276647269725799,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890197753906,0.717653214931488,0.3105538487434387,0.300949215888977,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.5507505536079407,0.143577754497528,0.6801947951316833,286.5892333984375,287.7196655273437,291.9164123535156,289.9217834472656,291.9179077148437,297.0424499511719,286.5907592773437,1.0,0.5865100026130676,1.0,1.0,0.0,1.0,-2.7524726390838623,2.7524664402008057,6.09426115261158e-06,2.1273863315582275,0.7561500072479248,0.7561500072479248,0.0,231.0788116455078,208.0,26760.986328125,-0.0,2275.54833984375,1.0,283.1499938964844,285.8365478515625,292.8681030273437,294.6822814941406,293.1499938964844,293.1499938964844,283.1499938964844,24672.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464439868927002,1.0,0.0,0.0,2.3760197162628174,2.3760313987731934,3.766980682939902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.03466796875,0.0,468.7878112792969,1895.4371337890625,0.0,1994.7664794921875,0.6058388352394104,1.0,0.0,3.0,1.0,0.0
12421080,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.6410982608795166,0.2191705703735351,0.2037978619337082,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.945537269115448,0.7128794193267822,0.6782864332199097,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60174560546875,0.8912313580513,0.6061764359474182,0.4271257221698761,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.7196166515350342,0.3099357783794403,0.3002128899097442,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003723144531,0.552234411239624,0.1430521756410598,0.677095353603363,286.6015014648437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915100097656,297.0420837402344,286.6028747558594,1.0,0.5831811428070068,1.0,1.0,0.0,1.0,-2.745194435119629,2.7451882362365723,6.062063675926765e-06,2.121756076812744,0.7504027485847473,0.7504027485847473,0.0,226.86306762695312,196.0,26436.08984375,-0.0,2243.495849609375,1.0,283.1499938964844,285.8514404296875,292.84521484375,294.6394958496094,293.1499938964844,293.1499938964844,283.1499938964844,24437.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742411196231842,1.0,0.0,0.0,2.334514141082764,2.3345255851745605,3.636523331351782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.62158203125,0.0,447.6131591796875,1895.4371337890625,0.0,1960.165283203125,0.593560516834259,1.0,0.0,3.0,1.0,0.0
12421140,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.6460543870925903,0.2177473902702331,0.2021031081676483,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6486511230469,0.9552549719810486,0.7102386951446533,0.6753697991371155,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485595703125,0.9000423550605774,0.6045010685920715,0.4256409108638763,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.7253308296203613,0.3082375228404999,0.2981757819652557,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.5567070245742798,0.1416123509407043,0.6685517430305481,286.6482849121094,287.84332275390625,291.8166809082031,289.8392028808594,291.81817626953125,297.0413818359375,286.64996337890625,1.0,0.5738492012023926,1.0,1.0,0.0,1.0,-2.7251522541046143,2.7251462936401367,5.973835868644528e-06,2.1062490940093994,0.7341939806938171,0.7341939806938171,0.0,215.1258239746093,184.0,25429.625,-0.0,2155.43896484375,1.0,283.1499938964844,285.9050598144531,292.7796630859375,294.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,23425.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304765582084656,1.0,0.0,0.0,2.201172113418579,2.2011828422546387,3.232968026622985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.150390625,0.0,382.8797912597656,1895.4371337890625,0.0,1859.0631103515625,0.5629510879516602,1.0,0.0,3.0,1.0,0.0
12421200,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.6460543870925903,0.2177473902702331,0.2021031081676483,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6486511230469,0.9552549719810486,0.7102386951446533,0.6753697991371155,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485595703125,0.9000423550605774,0.6045010685920715,0.4256409108638763,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.7253308296203613,0.3082375228404999,0.2981757819652557,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.5567070245742798,0.1416123509407043,0.6685517430305481,286.6482849121094,287.84332275390625,291.8166809082031,289.8392028808594,291.81817626953125,297.0413818359375,286.64996337890625,1.0,0.5738492012023926,1.0,1.0,0.0,1.0,-2.7251522541046143,2.7251462936401367,5.973835868644528e-06,2.1062490940093994,0.7341939806938171,0.7341939806938171,0.0,215.1258239746093,184.0,25429.625,-0.0,2155.43896484375,1.0,283.1499938964844,285.9050598144531,292.7796630859375,294.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,23425.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304765582084656,1.0,0.0,0.0,2.201172113418579,2.2011828422546387,3.232968026622985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.150390625,0.0,382.8797912597656,1895.4371337890625,0.0,1859.0631103515625,0.5629510879516602,1.0,0.0,3.0,1.0,0.0
12421260,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.651675283908844,0.2163642942905426,0.2004412412643432,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.9653787016868592,0.707691490650177,0.6725358963012695,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.9099912047386168,0.6028901934623718,0.4241951406002044,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.7315574288368225,0.3065673410892486,0.2961614727973938,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.5617569088935852,0.14020337164402,0.6601327061653137,286.70172119140625,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.0410461425781,286.70367431640625,1.0,0.5644046664237976,1.0,1.0,0.0,1.0,-2.705473184585572,2.705467462539673,5.887835413886933e-06,2.091022491455078,0.7175301909446716,0.7175301909446716,0.0,203.35801696777344,172.0,24387.869140625,-0.0,2069.00830078125,1.0,283.1499938964844,285.9642333984375,292.7129821777344,294.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,22384.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175503373146057,1.0,0.0,0.0,2.065848588943481,2.065858125686645,2.847674522854504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.63525390625,0.0,323.9304504394531,1895.4371337890625,0.0,1751.9136962890625,0.531982958316803,1.0,0.0,3.0,1.0,0.0
12421320,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.651675283908844,0.2163642942905426,0.2004412412643432,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.9653787016868592,0.707691490650177,0.6725358963012695,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020263671875,0.9099912047386168,0.6028901934623718,0.4241951406002044,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.7315574288368225,0.3065673410892486,0.2961614727973938,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001037597656,0.5617569088935852,0.14020337164402,0.6601327061653137,286.70172119140625,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.0410461425781,286.70367431640625,1.0,0.5644046664237976,1.0,1.0,0.0,1.0,-2.705473184585572,2.705467462539673,5.887835413886933e-06,2.091022491455078,0.7175301909446716,0.7175301909446716,0.0,203.35801696777344,172.0,24387.869140625,-0.0,2069.00830078125,1.0,283.1499938964844,285.9642333984375,292.7129821777344,294.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,22384.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175503373146057,1.0,0.0,0.0,2.065848588943481,2.065858125686645,2.847674522854504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.63525390625,0.0,323.9304504394531,1895.4371337890625,0.0,1751.9136962890625,0.531982958316803,1.0,0.0,3.0,1.0,0.0
12421380,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.658088207244873,0.2150258272886276,0.1988167911767959,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.9757654070854188,0.7052472829818726,0.6697942018508911,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9218051433563232,0.6013545393943787,0.4227999448776245,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761474609375,0.738479733467102,0.3049313127994537,0.2941762208938598,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.5674610733985901,0.1388287544250488,0.6518561244010925,286.76177978515625,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,297.04107666015625,286.7640380859375,1.0,0.5548561811447144,1.0,1.0,0.0,1.0,-2.6862175464630127,2.686211585998535,5.804286502097966e-06,2.076122999191284,0.7005001902580261,0.7005001902580261,0.0,191.5718231201172,160.0,23312.671875,-0.0,1984.3111572265625,1.0,283.1499938964844,286.02880859375,292.6452941894531,294.25347900390625,293.1499938964844,293.1499938964844,283.1499938964844,21312.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035731673240662,1.0,0.0,0.0,1.929681658744812,1.9296903610229488,2.4846474389050854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.322265625,0.0,271.0543518066406,1895.4371337890625,0.0,1639.0650634765625,0.5039101839065552,1.0,0.0,3.0,1.0,0.0
12421440,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.658088207244873,0.2150258272886276,0.1988167911767959,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7622375488281,0.9757654070854188,0.7052472829818726,0.6697942018508911,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.9218051433563232,0.6013545393943787,0.4227999448776245,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761474609375,0.738479733467102,0.3049313127994537,0.2941762208938598,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7599182128906,0.5674610733985901,0.1388287544250488,0.6518561244010925,286.76177978515625,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,297.04107666015625,286.7640380859375,1.0,0.5548561811447144,1.0,1.0,0.0,1.0,-2.6862175464630127,2.686211585998535,5.804286502097966e-06,2.076122999191284,0.7005001902580261,0.7005001902580261,0.0,191.5718231201172,160.0,23312.671875,-0.0,1984.3111572265625,1.0,283.1499938964844,286.02880859375,292.6452941894531,294.25347900390625,293.1499938964844,293.1499938964844,283.1499938964844,21312.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035731673240662,1.0,0.0,0.0,1.929681658744812,1.9296903610229488,2.4846474389050854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.322265625,0.0,271.0543518066406,1895.4371337890625,0.0,1639.0650634765625,0.5039101839065552,1.0,0.0,3.0,1.0,0.0
12421500,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.6616184115409851,0.2143558859825134,0.1980123519897461,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.980986714363098,0.7040295600891113,0.6684440970420837,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.9283013939857484,0.6005751490592957,0.422107994556427,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.7422519326210022,0.3041101694107055,0.2931888699531555,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.5705694556236267,0.1381459832191467,0.6477598547935486,286.7859191894531,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,297.0411682128906,286.7879638671875,1.0,0.5500414371490479,1.0,1.0,0.0,1.0,-2.676687717437744,2.6766819953918457,5.7631664276414085e-06,2.0687527656555176,0.6917220950126648,0.6917220950126648,0.0,185.6846466064453,160.0,22829.26171875,-0.0,1942.5623779296875,1.0,283.1499938964844,286.0550842285156,292.6128845214844,294.19140625,293.1499938964844,293.1499938964844,283.1499938964844,21029.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964480876922607,1.0,0.0,0.0,1.8728337287902832,1.8728421926498413,2.3404095372825406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.68212890625,0.0,251.4596405029297,1895.4371337890625,0.0,1582.83544921875,0.4915128946304321,1.0,0.0,3.0,1.0,0.0
