time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074645996094,0.665359377861023,0.2136747688055038,0.197200670838356,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8086242675781,0.9861701130867004,0.7027978897094727,0.6670843362808228,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.9350866079330444,0.5997679233551025,0.4214000999927521,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.7462437152862549,0.3032763600349426,0.292192667722702,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066101074219,0.5738349556922913,0.1374586671590805,0.6436564922332764,286.8082275390625,288.1161193847656,291.5966796875,289.65203857421875,291.59820556640625,297.04119873046875,286.8101501464844,1.0,0.5451927185058594,1.0,1.0,0.0,1.0,-2.667099952697754,2.6670942306518555,5.721944035030901e-06,2.061338186264038,0.6827706694602966,0.6827706694602966,0.0,179.81515502929688,148.0,22357.552734375,-0.0,1901.08056640625,1.0,283.1499938964844,286.07958984375,292.581298828125,294.13104248046875,293.1499938964844,293.1499938964844,283.1499938964844,20819.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893669366836548,1.0,0.0,0.0,1.818934440612793,1.8189425468444824,2.2076361005929362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.99072265625,0.0,234.033432006836,1895.4371337890625,0.0,1527.8704833984375,0.479932427406311,1.0,0.0,3.0,1.0,0.0
12421620,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.673533022403717,0.212276890873909,0.1955475956201553,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.9963390231132508,0.7002955079078674,0.6643286943435669,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.949309468269348,0.5980706214904785,0.4199276864528656,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497619628906,0.7549893260002136,0.3015664517879486,0.2901635468006134,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.5808586478233337,0.136062741279602,0.6353755593299866,286.8500061035156,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.041015625,286.8518371582031,1.0,0.5353765487670898,1.0,1.0,0.0,1.0,-2.647643566131592,2.6476380825042725,5.638749826175626e-06,2.046292543411255,0.6643474698066711,0.6643474698066711,0.0,168.1259765625,136.0,21432.564453125,-0.0,1818.756103515625,1.0,283.1499938964844,286.12567138671875,292.5189208984375,294.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,20549.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754077672958374,1.0,0.0,0.0,1.716632604598999,1.7166402339935305,1.9662925865304722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.236328125,0.0,203.78553771972656,1895.4371337890625,0.0,1422.3450927734375,0.4584188461303711,1.0,0.0,3.0,1.0,0.0
12421680,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.673533022403717,0.212276890873909,0.1955475956201553,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85040283203125,0.9963390231132508,0.7002955079078674,0.6643286943435669,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503112792969,0.949309468269348,0.5980706214904785,0.4199276864528656,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497619628906,0.7549893260002136,0.3015664517879486,0.2901635468006134,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.5808586478233337,0.136062741279602,0.6353755593299866,286.8500061035156,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.041015625,286.8518371582031,1.0,0.5353765487670898,1.0,1.0,0.0,1.0,-2.647643566131592,2.6476380825042725,5.638749826175626e-06,2.046292543411255,0.6643474698066711,0.6643474698066711,0.0,168.1259765625,136.0,21432.564453125,-0.0,1818.756103515625,1.0,283.1499938964844,286.12567138671875,292.5189208984375,294.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,20549.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754077672958374,1.0,0.0,0.0,1.716632604598999,1.7166402339935305,1.9662925865304722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.236328125,0.0,203.78553771972656,1895.4371337890625,0.0,1422.3450927734375,0.4584188461303711,1.0,0.0,3.0,1.0,0.0
12421740,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.6805853843688965,0.210793986916542,0.1939155459403991,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.9990000128746032,0.6983544230461121,0.6495819687843323,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9610393643379213,0.5962334871292114,0.4184349179267883,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.7626593708992004,0.2997623980045318,0.2881479859352112,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.5866049528121948,0.1346127092838287,0.6272919178009033,286.8847961425781,288.2980041503906,291.45001220703125,289.52508544921875,291.4515686035156,297.04034423828125,286.8858337402344,1.0,0.5247063040733337,1.0,1.0,0.0,1.0,-2.6141276359558105,2.614121913909912,5.497226538864197e-06,2.020552635192871,0.6451443433761597,0.6451443433761597,0.0,158.10513305664062,139.0,20470.2578125,-0.0,1724.5877685546875,1.0,283.1499938964844,286.16656494140625,292.4553527832031,293.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,20405.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614995002746582,1.0,0.0,0.0,1.6180256605148315,1.6180328130722046,1.746884663589299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.751953125,0.0,177.77163696289062,1895.4371337890625,0.0,1321.1785888671875,0.4382473826408386,1.0,0.0,3.0,1.0,0.0
12421800,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.6805853843688965,0.210793986916542,0.1939155459403991,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.9990000128746032,0.6983544230461121,0.6495819687843323,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.9610393643379213,0.5962334871292114,0.4184349179267883,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.7626593708992004,0.2997623980045318,0.2881479859352112,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.5866049528121948,0.1346127092838287,0.6272919178009033,286.8847961425781,288.2980041503906,291.45001220703125,289.52508544921875,291.4515686035156,297.04034423828125,286.8858337402344,1.0,0.5247063040733337,1.0,1.0,0.0,1.0,-2.6141276359558105,2.614121913909912,5.497226538864197e-06,2.020552635192871,0.6451443433761597,0.6451443433761597,0.0,158.10513305664062,139.0,20470.2578125,-0.0,1724.5877685546875,1.0,283.1499938964844,286.16656494140625,292.4553527832031,293.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,20405.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614995002746582,1.0,0.0,0.0,1.6180256605148315,1.6180328130722046,1.746884663589299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.751953125,0.0,177.77163696289062,1895.4371337890625,0.0,1321.1785888671875,0.4382473826408386,1.0,0.0,3.0,1.0,0.0
12421860,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.6832606196403503,0.2092416584491729,0.192376896739006,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200744628906,0.9990000128746032,0.6976997256278992,0.6373589038848877,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200134277344,0.9661296606063844,0.5942710041999817,0.416972279548645,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.765783965587616,0.2978869676589966,0.2862272560596466,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.5883521437644958,0.1332386434078216,0.6202085614204407,286.9197082519531,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0404663085937,286.9216003417969,1.0,0.5180844664573669,1.0,1.0,0.0,1.0,-2.584923505783081,2.5849180221557617,5.374686224968173e-06,1.997780442237854,0.6251630783081055,0.6251630783081055,0.0,152.88241577148438,142.0,19514.134765625,-0.0,1659.8720703125,1.0,283.1499938964844,286.207763671875,292.388427734375,293.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,20321.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469295024871826,1.0,0.0,0.0,1.520381212234497,1.5203877687454224,1.5424048172008042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.44384765625,0.0,154.67333984375,1895.4371337890625,0.0,1219.7681884765625,0.4187991023063659,1.0,0.0,3.0,1.0,0.0
12421920,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.6832606196403503,0.2092416584491729,0.192376896739006,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200744628906,0.9990000128746032,0.6976997256278992,0.6373589038848877,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200134277344,0.9661296606063844,0.5942710041999817,0.416972279548645,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.765783965587616,0.2978869676589966,0.2862272560596466,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.5883521437644958,0.1332386434078216,0.6202085614204407,286.9197082519531,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0404663085937,286.9216003417969,1.0,0.5180844664573669,1.0,1.0,0.0,1.0,-2.584923505783081,2.5849180221557617,5.374686224968173e-06,1.997780442237854,0.6251630783081055,0.6251630783081055,0.0,152.88241577148438,142.0,19514.134765625,-0.0,1659.8720703125,1.0,283.1499938964844,286.207763671875,292.388427734375,293.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,20321.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469295024871826,1.0,0.0,0.0,1.520381212234497,1.5203877687454224,1.5424048172008042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.44384765625,0.0,154.67333984375,1895.4371337890625,0.0,1219.7681884765625,0.4187991023063659,1.0,0.0,3.0,1.0,0.0
12421980,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.6834984421730042,0.2076680660247802,0.1909010112285614,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.9990000128746032,0.6967549920082092,0.6318511366844177,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9678305983543396,0.5923075675964355,0.415559321641922,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.7663405537605286,0.2959905862808227,0.2843726277351379,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.5880058407783508,0.1319187581539154,0.6139175891876221,286.9662780761719,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0411376953125,286.9686584472656,1.0,0.5140995979309082,1.0,1.0,0.0,1.0,-2.565040349960327,2.565035104751587,5.292130936140893e-06,1.9823169708251955,0.6046757102012634,0.6046757102012634,0.0,150.32936096191406,145.0,18578.26953125,-0.0,1620.8929443359375,1.0,283.1499938964844,286.2569885253906,292.32135009765625,293.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20244.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316187381744385,1.0,0.0,0.0,1.4236042499542236,1.4236105680465698,1.352296692402888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.29833984375,0.0,134.0621795654297,1895.4371337890625,0.0,1118.5980224609375,0.3999863564968109,1.0,0.0,3.0,1.0,0.0
12422040,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.6834984421730042,0.2076680660247802,0.1909010112285614,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.9990000128746032,0.6967549920082092,0.6318511366844177,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9678305983543396,0.5923075675964355,0.415559321641922,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.7663405537605286,0.2959905862808227,0.2843726277351379,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642944335937,0.5880058407783508,0.1319187581539154,0.6139175891876221,286.9662780761719,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0411376953125,286.9686584472656,1.0,0.5140995979309082,1.0,1.0,0.0,1.0,-2.565040349960327,2.565035104751587,5.292130936140893e-06,1.9823169708251955,0.6046757102012634,0.6046757102012634,0.0,150.32936096191406,145.0,18578.26953125,-0.0,1620.8929443359375,1.0,283.1499938964844,286.2569885253906,292.32135009765625,293.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20244.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316187381744385,1.0,0.0,0.0,1.4236042499542236,1.4236105680465698,1.352296692402888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.29833984375,0.0,134.0621795654297,1895.4371337890625,0.0,1118.5980224609375,0.3999863564968109,1.0,0.0,3.0,1.0,0.0
12422100,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.6829508543014526,0.2068796902894973,0.190182939171791,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.9990000128746032,0.6960650086402893,0.630893349647522,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.9677910208702089,0.5913403034210205,0.4148781597614288,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.7659122347831726,0.2950406372547149,0.2834660410881042,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.5872212052345276,0.131251186132431,0.6108871698379517,286.9927673339844,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0413513183594,286.995361328125,1.0,0.5128411054611206,1.0,1.0,0.0,1.0,-2.5574753284454346,2.5574700832366943,5.260901616566116e-06,1.976439356803894,0.5942668318748474,0.5942668318748474,0.0,149.74734497070312,145.0,18113.0703125,-0.0,1607.8970947265625,1.0,283.1499938964844,286.2838439941406,292.2881774902344,293.5845031738281,293.1499938964844,293.1499938964844,283.1499938964844,20202.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237505674362183,1.0,0.0,0.0,1.3756474256515503,1.3756535053253174,1.2627219803107437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3330078125,0.0,124.62776184082033,1895.4371337890625,0.0,1068.8804931640625,0.3908392488956451,1.0,0.0,3.0,1.0,0.0
12422160,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.6820552945137024,0.2060918360948562,0.189476728439331,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.9990000128746032,0.6952196955680847,0.6308729648590088,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.9672876000404358,0.5903851389884949,0.4142140448093414,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.7651147246360779,0.2940911054611206,0.282571792602539,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.5860915184020996,0.1305680871009826,0.6078613996505737,287.0210266113281,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0414123535156,287.0237731933594,1.0,0.5119577646255493,1.0,1.0,0.0,1.0,-2.5510923862457275,2.551087141036988,5.234632226347458e-06,1.9714839458465576,0.5837608575820923,0.5837608575820923,0.0,149.52297973632812,148.0,17648.544921875,-0.0,1598.1424560546875,1.0,283.1499938964844,286.3118591308594,292.2552185058594,293.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,20155.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157582998275757,1.0,0.0,0.0,1.328093409538269,1.328099250793457,1.1769300556352392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.705078125,0.0,115.75515747070312,1895.4371337890625,0.0,1020.0304565429688,0.3818886578083038,1.0,0.0,3.0,1.0,0.0
12422220,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.6802712678909302,0.2049588114023208,0.1884778439998626,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.9990000128746032,0.6937397718429565,0.6321873068809509,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.9658917188644408,0.5890300273895264,0.4132851064205169,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.7634433507919312,0.2927249372005462,0.281302809715271,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.583939254283905,0.1295484602451324,0.6034437417984009,287.0642395019531,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0411376953125,287.06719970703125,1.0,0.5112143158912659,1.0,1.0,0.0,1.0,-2.543520450592041,2.543515205383301,5.203568889555754e-06,1.9656121730804443,0.5684763193130493,0.5684763193130493,0.0,149.70973205566406,148.0,16980.234375,-0.0,1588.5867919921875,1.0,283.1499938964844,286.3538513183594,292.2079772949219,293.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,20080.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040330529212952,1.0,0.0,0.0,1.2605267763137815,1.2605324983596802,1.0602239797208313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.57421875,0.0,103.94085693359376,1895.4371337890625,0.0,951.489501953125,0.3693874776363373,1.0,0.0,3.0,1.0,0.0
12422280,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.6794492602348328,0.2045185714960098,0.1880942285060882,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823059082031,0.9990000128746032,0.693085789680481,0.6330521106719971,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08221435546875,0.9651696681976318,0.5885084867477417,0.4129314124584198,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.7626582384109497,0.292193740606308,0.2808142602443695,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.5829566121101379,0.1291391402482986,0.6016937494277954,287.08172607421875,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0408935546875,287.084716796875,1.0,0.5110622048377991,1.0,1.0,0.0,1.0,-2.540983200073242,2.540977954864502,5.193185188545613e-06,1.9636467695236208,0.5624861717224121,0.5624861717224121,0.0,149.91635131835938,151.0,16720.525390625,-0.0,1586.018798828125,1.0,283.1499938964844,286.37060546875,292.1896667480469,293.4021911621094,293.1499938964844,293.1499938964844,283.1499938964844,20048.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994019508361816,1.0,0.0,0.0,1.234598994255066,1.2346045970916748,1.0170569453293865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.3525390625,0.0,99.64547729492188,1895.4371337890625,0.0,925.4751586914062,0.3646610081195831,1.0,0.0,3.0,1.0,0.0
12422340,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.6760490536689758,0.2029465138912201,0.1867418438196182,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9990000128746032,0.6904120445251465,0.6374591588973999,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.9619040489196776,0.5866618752479553,0.4116950333118438,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.7593677043914795,0.2902935445308685,0.2790855169296264,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.5788711905479431,0.1276140958070755,0.5952501893043518,287.1463928222656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0395202636719,287.14959716796875,1.0,0.511019766330719,1.0,1.0,0.0,1.0,-2.5333471298217773,2.533341884613037,5.162015440873802e-06,1.9577405452728271,0.5408881902694702,0.5408881902694702,0.0,151.1555938720703,154.0,15794.8603515625,-0.0,1580.978759765625,1.0,283.1499938964844,286.4317932128906,292.12451171875,293.2815856933594,293.1499938964844,293.1499938964844,283.1499938964844,19921.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825120210647583,1.0,0.0,0.0,1.1439133882522583,1.1439186334609983,8.731316114563017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.197265625,0.0,85.618408203125,1895.4371337890625,0.0,836.04638671875,0.3484658896923065,1.0,0.0,3.0,1.0,0.0
12422400,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.6760490536689758,0.2029465138912201,0.1867418438196182,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.9990000128746032,0.6904120445251465,0.6374591588973999,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.9619040489196776,0.5866618752479553,0.4116950333118438,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.7593677043914795,0.2902935445308685,0.2790855169296264,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.5788711905479431,0.1276140958070755,0.5952501893043518,287.1463928222656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0395202636719,287.14959716796875,1.0,0.511019766330719,1.0,1.0,0.0,1.0,-2.5333471298217773,2.533341884613037,5.162015440873802e-06,1.9577405452728271,0.5408881902694702,0.5408881902694702,0.0,151.1555938720703,154.0,15794.8603515625,-0.0,1580.978759765625,1.0,283.1499938964844,286.4317932128906,292.12451171875,293.2815856933594,293.1499938964844,293.1499938964844,283.1499938964844,19921.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825120210647583,1.0,0.0,0.0,1.1439133882522583,1.1439186334609983,8.731316114563017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.197265625,0.0,85.618408203125,1895.4371337890625,0.0,836.04638671875,0.3484658896923065,1.0,0.0,3.0,1.0,0.0
12422460,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.212158203125,0.6721391081809998,0.2013705223798751,0.1854071021080017,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21405029296875,0.9990000128746032,0.6872720718383789,0.6433911919593811,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21392822265625,0.9578084945678712,0.5848218202590942,0.4104824364185333,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21295166015625,0.7555463910102844,0.2883804142475128,0.2773680090904236,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.5740686655044556,0.125990554690361,0.5884644389152527,287.21337890625,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0373229980469,287.2166748046875,1.0,0.5115401744842529,1.0,1.0,0.0,1.0,-2.527196168899536,2.527190923690796,5.13700115334359e-06,1.9529953002929688,0.5189879536628723,0.5189879536628723,0.0,152.98031616210938,157.0,14874.3974609375,-0.0,1580.491943359375,1.0,283.1499938964844,286.4940490722656,292.059814453125,293.16180419921875,293.1499938964844,293.1499938964844,283.1499938964844,19779.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650501251220703,1.0,0.0,0.0,1.0566794872283936,1.056684494018555,7.450407224496304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.359375,0.0,73.52647399902344,1895.4371337890625,0.0,752.2437744140625,0.3334406316280365,1.0,0.0,3.0,1.0,0.0
12422520,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.212158203125,0.6721391081809998,0.2013705223798751,0.1854071021080017,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21405029296875,0.9990000128746032,0.6872720718383789,0.6433911919593811,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21392822265625,0.9578084945678712,0.5848218202590942,0.4104824364185333,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21295166015625,0.7555463910102844,0.2883804142475128,0.2773680090904236,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.5740686655044556,0.125990554690361,0.5884644389152527,287.21337890625,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0373229980469,287.2166748046875,1.0,0.5115401744842529,1.0,1.0,0.0,1.0,-2.527196168899536,2.527190923690796,5.13700115334359e-06,1.9529953002929688,0.5189879536628723,0.5189879536628723,0.0,152.98031616210938,157.0,14874.3974609375,-0.0,1580.491943359375,1.0,283.1499938964844,286.4940490722656,292.059814453125,293.16180419921875,293.1499938964844,293.1499938964844,283.1499938964844,19779.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650501251220703,1.0,0.0,0.0,1.0566794872283936,1.056684494018555,7.450407224496304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.359375,0.0,73.52647399902344,1895.4371337890625,0.0,752.2437744140625,0.3334406316280365,1.0,0.0,3.0,1.0,0.0
12422580,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.279541015625,0.6675881147384644,0.199778601527214,0.1840895414352417,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.998996913433075,0.6837807893753052,0.6485325694084167,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812805175781,0.95260488986969,0.5829638242721558,0.4092840850353241,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28033447265625,0.751057505607605,0.2864394783973694,0.2756579220294952,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.5684060454368591,0.1242672502994537,0.5813722610473633,287.28076171875,288.9345397949219,290.9366760253906,289.0860290527344,290.93829345703125,297.034423828125,287.28387451171875,1.0,0.5123353600502014,1.0,1.0,0.0,1.0,-2.519781827926636,2.5197768211364746,5.107107881485717e-06,1.947365522384644,0.4967795014381408,0.4967795014381408,0.0,155.48101806640625,160.0,13980.0546875,-0.0,1581.1865234375,1.0,283.1499938964844,286.5595092773437,291.9959411621094,293.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,19625.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470221042633057,1.0,0.0,0.0,0.9734054803848268,0.973410189151764,6.322385814883091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.62451171875,0.0,63.19639205932617,1895.4371337890625,0.0,674.2913818359375,0.3196823000907898,1.0,0.0,3.0,1.0,0.0
12422640,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.279541015625,0.6675881147384644,0.199778601527214,0.1840895414352417,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.998996913433075,0.6837807893753052,0.6485325694084167,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812805175781,0.95260488986969,0.5829638242721558,0.4092840850353241,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28033447265625,0.751057505607605,0.2864394783973694,0.2756579220294952,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.5684060454368591,0.1242672502994537,0.5813722610473633,287.28076171875,288.9345397949219,290.9366760253906,289.0860290527344,290.93829345703125,297.034423828125,287.28387451171875,1.0,0.5123353600502014,1.0,1.0,0.0,1.0,-2.519781827926636,2.5197768211364746,5.107107881485717e-06,1.947365522384644,0.4967795014381408,0.4967795014381408,0.0,155.48101806640625,160.0,13980.0546875,-0.0,1581.1865234375,1.0,283.1499938964844,286.5595092773437,291.9959411621094,293.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,19625.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470221042633057,1.0,0.0,0.0,0.9734054803848268,0.973410189151764,6.322385814883091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.62451171875,0.0,63.19639205932617,1895.4371337890625,0.0,674.2913818359375,0.3196823000907898,1.0,0.0,3.0,1.0,0.0
12422700,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.310302734375,0.6646246314048767,0.1989592313766479,0.1834440231323242,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.996321141719818,0.6821616291999817,0.6473340392112732,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3118591308594,0.9488606452941896,0.5820037722587585,0.4086926281452179,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.7480968236923218,0.2854414582252502,0.2748128175735473,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.5648123025894165,0.1233657896518707,0.5777853727340698,287.3114013671875,288.9800109863281,290.8999938964844,289.05584716796875,290.9016418457031,297.03271484375,287.314208984375,1.0,0.5125793218612671,1.0,1.0,0.0,1.0,-2.511535167694092,2.5115301609039307,5.073827196611092e-06,1.941034197807312,0.4855084717273712,0.4855084717273712,0.0,157.330810546875,160.0,13548.62109375,-0.0,1577.954833984375,1.0,283.1499938964844,286.5970458984375,291.96502685546875,292.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,19549.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378984212875366,1.0,0.0,0.0,0.9332932829856871,0.933297872543335,5.8120548374063226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.31787109375,0.0,58.624454498291016,1895.4371337890625,0.0,637.9388427734375,0.3132818341255188,1.0,0.0,3.0,1.0,0.0
12422760,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.6617554426193237,0.1981252580881118,0.1827810257673263,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.9935911893844604,0.6807256937026978,0.6459962129592896,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412475585937,0.9451836943626404,0.5810168385505676,0.4080806970596313,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.745239794254303,0.2844258546829223,0.2739467918872833,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.5612666606903076,0.1224575191736221,0.5741144418716431,287.3407592773437,289.02545166015625,290.86334228515625,289.0259094238281,290.864990234375,297.0310363769531,287.3435974121094,1.0,0.5127553343772888,1.0,1.0,0.0,1.0,-2.502943515777588,2.5029385089874268,5.039178176957648e-06,1.93438982963562,0.4741133451461792,0.4741133451461792,0.0,159.11965942382812,163.0,13120.259765625,-0.0,1574.0086669921875,1.0,283.1499938964844,286.6332397460937,291.9348449707031,292.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,19474.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287752747535706,1.0,0.0,0.0,0.8941914439201355,0.8941959738731384,5.335246555659978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.25390625,0.0,54.41120910644531,1895.4371337890625,0.0,603.5504760742188,0.3071964681148529,1.0,0.0,3.0,1.0,0.0
12422820,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.6563662886619568,0.1964270323514938,0.1814160495996475,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40008544921875,0.9883407354354858,0.678087592124939,0.643623948097229,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.938170850276947,0.5789840817451477,0.406805008649826,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7398849129676819,0.2823525667190552,0.2721635699272156,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.5544687509536743,0.1206456124782562,0.5667197108268738,287.3995056152344,289.11639404296875,290.7900085449219,288.96685791015625,290.7916564941406,297.02801513671875,287.40234375,1.0,0.51299649477005,1.0,1.0,0.0,1.0,-2.485893487930298,2.4858884811401367,4.97077689942671e-06,1.9212043285369875,0.4510030746459961,0.4510030746459961,0.0,162.4857940673828,166.0,12276.4560546875,-0.0,1565.429931640625,1.0,283.1499938964844,286.7055053710937,291.87530517578125,292.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,19329.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104653239250183,1.0,0.0,0.0,0.819242537021637,0.8192468881607056,4.4783543984294745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.00390625,0.0,46.96162033081055,1895.4371337890625,0.0,540.0895385742188,0.295930415391922,1.0,0.0,3.0,1.0,0.0
12422880,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.6563662886619568,0.1964270323514938,0.1814160495996475,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40008544921875,0.9883407354354858,0.678087592124939,0.643623948097229,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39996337890625,0.938170850276947,0.5789840817451477,0.406805008649826,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7398849129676819,0.2823525667190552,0.2721635699272156,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.5544687509536743,0.1206456124782562,0.5667197108268738,287.3995056152344,289.11639404296875,290.7900085449219,288.96685791015625,290.7916564941406,297.02801513671875,287.40234375,1.0,0.51299649477005,1.0,1.0,0.0,1.0,-2.485893487930298,2.4858884811401367,4.97077689942671e-06,1.9212043285369875,0.4510030746459961,0.4510030746459961,0.0,162.4857940673828,166.0,12276.4560546875,-0.0,1565.429931640625,1.0,283.1499938964844,286.7055053710937,291.87530517578125,292.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,19329.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104653239250183,1.0,0.0,0.0,0.819242537021637,0.8192468881607056,4.4783543984294745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.00390625,0.0,46.96162033081055,1895.4371337890625,0.0,540.0895385742188,0.295930415391922,1.0,0.0,3.0,1.0,0.0
12422940,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45654296875,0.6513116955757141,0.1946956068277359,0.1800132691860199,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.9831789135932922,0.675564706325531,0.6414006352424622,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580993652344,0.9314749836921692,0.5768869519233704,0.4054774045944214,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4572448730469,0.7348453998565674,0.2802284359931946,0.2703244090080261,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.5479668378829956,0.118838831782341,0.5593218803405762,287.4576416015625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.02545166015625,287.46044921875,1.0,0.5131443738937378,1.0,1.0,0.0,1.0,-2.468844175338745,2.468839168548584,4.902861292066518e-06,1.9080212116241453,0.427453339099884,0.427453339099884,0.0,165.68643188476562,169.0,11453.517578125,-0.0,1556.2086181640625,1.0,283.1499938964844,286.7773132324219,291.8116455078125,292.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,19194.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491174578666687,1.0,0.0,0.0,0.7488129138946533,0.7488171458244324,3.7414515929867775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.342041015625,0.0,40.66459274291992,1895.4371337890625,0.0,480.5804443359375,0.2858033776283264,1.0,0.0,3.0,1.0,0.0
12423000,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45654296875,0.6513116955757141,0.1946956068277359,0.1800132691860199,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.9831789135932922,0.675564706325531,0.6414006352424622,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580993652344,0.9314749836921692,0.5768869519233704,0.4054774045944214,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4572448730469,0.7348453998565674,0.2802284359931946,0.2703244090080261,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.5479668378829956,0.118838831782341,0.5593218803405762,287.4576416015625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.02545166015625,287.46044921875,1.0,0.5131443738937378,1.0,1.0,0.0,1.0,-2.468844175338745,2.468839168548584,4.902861292066518e-06,1.9080212116241453,0.427453339099884,0.427453339099884,0.0,165.68643188476562,169.0,11453.517578125,-0.0,1556.2086181640625,1.0,283.1499938964844,286.7773132324219,291.8116455078125,292.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,19194.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491174578666687,1.0,0.0,0.0,0.7488129138946533,0.7488171458244324,3.7414515929867775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.342041015625,0.0,40.66459274291992,1895.4371337890625,0.0,480.5804443359375,0.2858033776283264,1.0,0.0,3.0,1.0,0.0
12423060,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133972167969,0.6464922428131104,0.1929316818714141,0.1785785853862762,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.9779884219169616,0.6730690598487854,0.6392133235931396,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.9250110983848572,0.5747262239456177,0.4041038751602173,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.7299894094467163,0.2780534029006958,0.2684344351291656,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.511962890625,0.5416692495346069,0.1170240864157676,0.5518893003463745,287.51446533203125,289.2982788085937,290.6433410644531,288.8525390625,290.64501953125,297.02313232421875,287.5172119140625,1.0,0.513236403465271,1.0,1.0,0.0,1.0,-2.4516420364379883,2.4516372680664062,4.83482426716364e-06,1.894720673561096,0.4034423828125,0.4034423828125,0.0,168.80690002441406,172.0,10654.9599609375,-0.0,1546.5113525390625,1.0,283.1499938964844,286.8479919433594,291.742431640625,292.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,19076.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691623747348785,1.0,0.0,0.0,0.6829417943954468,0.6829458475112915,3.112152313633487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6083984375,0.0,35.34065628051758,1895.4371337890625,0.0,420.8157653808594,0.2766853272914886,1.0,0.0,3.0,1.0,0.0
12423120,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133972167969,0.6464922428131104,0.1929316818714141,0.1785785853862762,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.9779884219169616,0.6730690598487854,0.6392133235931396,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.9250110983848572,0.5747262239456177,0.4041038751602173,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.7299894094467163,0.2780534029006958,0.2684344351291656,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.511962890625,0.5416692495346069,0.1170240864157676,0.5518893003463745,287.51446533203125,289.2982788085937,290.6433410644531,288.8525390625,290.64501953125,297.02313232421875,287.5172119140625,1.0,0.513236403465271,1.0,1.0,0.0,1.0,-2.4516420364379883,2.4516372680664062,4.83482426716364e-06,1.894720673561096,0.4034423828125,0.4034423828125,0.0,168.80690002441406,172.0,10654.9599609375,-0.0,1546.5113525390625,1.0,283.1499938964844,286.8479919433594,291.742431640625,292.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,19076.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691623747348785,1.0,0.0,0.0,0.6829417943954468,0.6829458475112915,3.112152313633487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6083984375,0.0,35.34065628051758,1895.4371337890625,0.0,420.8157653808594,0.2766853272914886,1.0,0.0,3.0,1.0,0.0
12423180,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.6418490409851074,0.1911324709653854,0.1771116256713867,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.9727216362953186,0.670570969581604,0.6370276808738708,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.9187620282173156,0.5724956393241882,0.4026821851730346,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.7252255082130432,0.2758240699768066,0.2664927840232849,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.5355263948440552,0.1151891499757766,0.5443726181983948,287.56964111328125,289.3891906738281,290.57000732421875,288.79754638671875,290.5716857910156,297.0208740234375,287.57232666015625,1.0,0.5132887959480286,1.0,1.0,0.0,1.0,-2.434182643890381,2.434177875518799,4.766270194522804e-06,1.8812209367752075,0.3789430856704712,0.3789430856704712,0.0,171.89073181152344,175.0,9882.6435546875,-0.0,1536.391357421875,1.0,283.1499938964844,286.9170837402344,291.6766662597656,292.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,18971.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449224472045898,1.0,0.0,0.0,0.6214673519134521,0.6214712858200073,2.5770932055024797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.458740234375,0.0,30.814682006835938,1895.4371337890625,0.0,363.5828552246094,0.2684462666511535,1.0,0.0,3.0,1.0,0.0
12423240,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.6418490409851074,0.1911324709653854,0.1771116256713867,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702209472656,0.9727216362953186,0.670570969581604,0.6370276808738708,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.9187620282173156,0.5724956393241882,0.4026821851730346,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692749023437,0.7252255082130432,0.2758240699768066,0.2664927840232849,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.5355263948440552,0.1151891499757766,0.5443726181983948,287.56964111328125,289.3891906738281,290.57000732421875,288.79754638671875,290.5716857910156,297.0208740234375,287.57232666015625,1.0,0.5132887959480286,1.0,1.0,0.0,1.0,-2.434182643890381,2.434177875518799,4.766270194522804e-06,1.8812209367752075,0.3789430856704712,0.3789430856704712,0.0,171.89073181152344,175.0,9882.6435546875,-0.0,1536.391357421875,1.0,283.1499938964844,286.9170837402344,291.6766662597656,292.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,18971.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449224472045898,1.0,0.0,0.0,0.6214673519134521,0.6214712858200073,2.5770932055024797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.458740234375,0.0,30.814682006835938,1895.4371337890625,0.0,363.5828552246094,0.2684462666511535,1.0,0.0,3.0,1.0,0.0
12423300,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956420898437,0.6395808458328247,0.190218910574913,0.1763655543327331,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.970054030418396,0.6693170666694641,0.6359309554100037,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5971374511719,0.9157251715660096,0.5713526606559753,0.4019522070884704,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.7228540182113647,0.2746881544589996,0.265501856803894,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942077636719,0.532505989074707,0.1142614260315895,0.5405704975128174,287.5966796875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350341796875,297.019775390625,287.5993347167969,1.0,0.5133023262023926,1.0,1.0,0.0,1.0,-2.425333499908448,2.425328731536865,4.731716217065696e-06,1.874378323554993,0.3665038645267486,0.3665038645267486,0.0,173.42616271972656,175.0,9505.634765625,-0.0,1531.175537109375,1.0,283.1499938964844,286.9511108398437,291.64617919921875,292.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18916.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322830140590668,1.0,0.0,0.0,0.5922083258628845,0.5922122597694397,2.3401437232450923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.57958984375,0.0,28.78807258605957,1895.4371337890625,0.0,336.7630310058594,0.2646699547767639,1.0,0.0,3.0,1.0,0.0
12423360,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224975585937,0.6373431086540222,0.1892961412668228,0.1756111234426498,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241149902344,0.9673635363578796,0.668059229850769,0.6348305344581604,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240234375,0.9127551913261414,0.5701913833618164,0.4012094736099243,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.7204773426055908,0.2735379338264465,0.2644974589347839,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.529518723487854,0.1133260056376457,0.536734938621521,287.62353515625,289.4801330566406,290.4966735839844,288.744140625,290.4983825683594,297.0186462402344,287.6262512207031,1.0,0.5133079886436462,1.0,1.0,0.0,1.0,-2.416398286819458,2.416393518447876,4.696957603300689e-06,1.86746883392334,0.3539378046989441,0.3539378046989441,0.0,174.9593048095703,178.0,9140.365234375,-0.0,1525.857177734375,1.0,283.1499938964844,286.9850769042969,291.6172790527344,292.3267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18860.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194646775722503,1.0,0.0,0.0,0.5639529824256897,0.5639567971229553,2.1221653767611315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.694580078125,0.0,26.905229568481445,1895.4371337890625,0.0,311.3583374023437,0.2611288130283355,1.0,0.0,3.0,1.0,0.0
