time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.66851806640625,0.6338252425193787,0.1878087967634201,0.1743906736373901,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.963024914264679,0.6660545468330383,0.6330701112747192,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.9081756472587584,0.5683133006095886,0.4000013470649719,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692810058594,0.7166480422019958,0.2716755867004394,0.2628661692142486,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.5248171091079712,0.1118164435029029,0.5305325388908386,287.669677734375,289.5528869628906,290.43798828125,288.7026672363281,290.4397277832031,297.0168762207031,287.67254638671875,1.0,0.513303279876709,1.0,1.0,0.0,1.0,-2.4019546508789062,2.401949882507324,4.6410486902459525e-06,1.8562978506088257,0.3336358070373535,0.3336358070373535,0.0,177.4052276611328,178.0,8596.5380859375,-0.0,1517.16943359375,1.0,283.1499938964844,287.0483093261719,291.5745849609375,292.23974609375,293.1499938964844,293.1499938964844,283.1499938964844,18771.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988964855670929,1.0,0.0,0.0,0.5209537744522095,0.5209575295448303,1.810889038722508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.324462890625,0.0,24.172901153564453,1895.4371337890625,0.0,273.7445068359375,0.2559411525726318,1.0,0.0,3.0,1.0,0.0
12423480,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.6329582929611206,0.187435507774353,0.1740840524435043,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.9619372487068176,0.6655558943748474,0.6326321959495544,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68170166015625,0.907070517539978,0.567841112613678,0.3996972739696502,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.7156835198402405,0.2712063789367676,0.2624546885490417,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.5236590504646301,0.111436903476715,0.5289714336395264,287.6811828613281,289.5710754394531,290.42333984375,288.6925048828125,290.425048828125,297.01641845703125,287.68408203125,1.0,0.5133000612258911,1.0,1.0,0.0,1.0,-2.398325204849243,2.398320436477661,4.6270538405224215e-06,1.8534905910491943,0.3285162448883056,0.3285162448883056,0.0,178.01455688476562,181.0,8462.869140625,-0.0,1514.9727783203125,1.0,283.1499938964844,287.0646667480469,291.5646667480469,292.2192077636719,293.1499938964844,293.1499938964844,283.1499938964844,18749.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938057124614715,1.0,0.0,0.0,0.5106271505355835,0.5106309056282043,1.7398077645225385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.990234375,0.0,23.540115356445312,1895.4371337890625,0.0,264.9344177246094,0.254733681678772,1.0,0.0,3.0,1.0,0.0
12423540,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.6286770701408386,0.0,0.1725399494171142,296.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.9564780592918396,0.0,0.6304489374160767,296.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.9017958641052246,0.0,0.3981605172157287,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.71077561378479,0.0,0.2603736221790313,297.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.5179703235626221,0.0,0.521101713180542,287.73797607421875,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.0142517089844,287.7408752441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.380046844482422,2.380042314529419,4.556908152153483e-06,1.839352369308472,0.0,0.0,0.0,181.0546417236328,60.0,7805.3037109375,-0.0,1503.8450927734375,0.0,283.1499938964844,287.14532470703125,291.518798828125,292.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,18608.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460930734872818,0.467670202255249,1.4176363194451369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.90032386779785,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.6286770701408386,0.0,0.1725399494171142,296.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.9564780592918396,0.0,0.6304489374160767,296.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.9017958641052246,0.0,0.3981605172157287,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.71077561378479,0.0,0.2603736221790313,297.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.5179703235626221,0.0,0.521101713180542,287.73797607421875,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.0142517089844,287.7408752441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.380046844482422,2.380042314529419,4.556908152153483e-06,1.839352369308472,0.0,0.0,0.0,181.0546417236328,60.0,7805.3037109375,-0.0,1503.8450927734375,0.0,283.1499938964844,287.14532470703125,291.518798828125,292.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,18608.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.460930734872818,0.467670202255249,1.4176363194451369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.90032386779785,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0007055427413433,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.3726631999015808,0.0,0.0007429786492139,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.1324809044599533,0.0,0.0005487615126185,297.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0007429753313772,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0035243020392954,287.83856201171875,294.1499938964844,290.3007507324219,288.6107482910156,290.3436279296875,296.4969177246094,286.7811279296875,0.0,0.0,0.7342096567153931,0.7342096567153931,0.2657903134822845,1.0,-0.0075189103372395,0.0075760455802083,-5.713546124752611e-05,-0.0094551118090748,0.0,0.0,0.0,-0.0395934730768203,60.0,953.5711059570312,-0.0,-3.85451539841597e-06,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.974537478393656e-20,7.948456054204471e-20,1.0735542978128067e-24,1.7108589579626276e-15,1.710844981918998e-15,1.4019123260621203e-20,0.0,0.0,-0.0,0.0,0.0,1.1684163136269028e-33,2.0413595926391126e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.000701570243109,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0008793859742581,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,0.0006495114648714,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0010268641635775,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0022580593358725,287.8371887207031,294.1499938964844,290.2754821777344,288.5949401855469,290.34332275390625,296.1544494628906,286.50469970703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068291313946247,0.0068203369155526,8.794804671197198e-06,-0.0100110555067658,0.0,0.0,0.0,-0.0363442972302436,60.0,541.7554321289062,-0.0,-2.9876780445192708e-06,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0395793840163886e-30,7.688726112005335e-30,8.130265535160073e-33,-6.965097331351683e-18,-6.960149136927391e-18,-4.9481447449878436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,0.0001116678977268,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0001653180661378,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001148980591096,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0001259212731383,297.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005217621801421,287.8353881835937,294.1499938964844,290.2373962402344,288.57177734375,290.3385925292969,295.51727294921875,286.3151550292969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012476164847612,0.0025225833524018,-0.0012749667512252,-0.0128739131614565,0.0,0.0,0.0,-0.0081834746524691,60.0,231.81268310546875,-0.0,-1.06141236244639e-07,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34336447244777e-41,9.892886898440344e-41,2.2748679269849078e-41,-4.2973636292360176e-21,-3.47492072595313e-21,-8.224429032828875e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.472852980252355e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,0.00010141992243,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,7.465705130016431e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,0.0001000450065475,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,0.0004719269345514,287.8345947265625,294.1499938964844,290.1987609863281,288.549072265625,290.3374328613281,294.8825988769531,286.2498779296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010115212062373,0.0006566332303918,0.0003548879467416,-0.0146626904606819,0.0,0.0,0.0,-0.0077150529250502,60.0,97.19693756103516,-0.0,-6.975972155487399e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,4.203895392974451e-45,-6.0361505911979e-21,-3.1271629700536484e-21,-2.9089878230926435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.412289364263415e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.915235568769276e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,7.322829333133996e-05,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.912280802382156e-05,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004701323632616,287.833740234375,294.1499938964844,290.15966796875,288.5268249511719,290.3360290527344,294.3182678222656,286.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031220735982,2.9423341985079787e-08,0.0010030927369371,-0.0153070073574781,0.0,0.0,0.0,-0.0078900959342718,60.0,40.45180130004883,-0.0,-6.860248191742357e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1885565995768775e-21,-3.096681081753321e-21,-3.0918753158751656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.410941856913269e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,9.91034903563559e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,7.319742871914059e-05,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.91025663097389e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0004700912395492,287.8327941894531,294.1499938964844,290.1200866699219,288.5049743652344,290.33428955078125,293.8168640136719,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029039112851,6.2033964631780245e-09,0.001002897741273,-0.0153041165322065,0.0,0.0,0.0,-0.0078881066292524,60.0,18.814332962036133,-0.0,-6.857695211692771e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919428702095164e-21,-3.0960029390538695e-21,-3.095939931155648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.411103383172303e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.910471271723507e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,7.319840369746089e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.910417429637164e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.0004700997087638,287.83062744140625,294.1499938964844,290.0397033691406,288.46240234375,290.32977294921875,292.973388671875,286.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.632194995880127,-0.0,-6.857892742573314e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919872988556985e-21,-3.0959936494278496e-21,-3.0959936494278496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.411103383172303e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.910471271723507e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,7.319840369746089e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.910417429637164e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,0.0004700997087638,287.83062744140625,294.1499938964844,290.0397033691406,288.46240234375,290.32977294921875,292.973388671875,286.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.632194995880127,-0.0,-6.857892742573314e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919872988556985e-21,-3.0959936494278496e-21,-3.0959936494278496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.411633072886616e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.911027882480994e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.32025146135129e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.910974040394648e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0004701262223534,287.828125,294.1499938964844,289.9578552246094,288.4212341308594,290.3238830566406,292.301513671875,286.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.45032024383545,-0.0,-6.858634549189446e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.411633072886616e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.911027882480994e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.32025146135129e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.910974040394648e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0004701262223534,287.828125,294.1499938964844,289.9578552246094,288.4212341308594,290.3238830566406,292.301513671875,286.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.45032024383545,-0.0,-6.858634549189446e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.412398503627628e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.91183187579736e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.320845179492608e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.91177948890254e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004701644938904,287.8253173828125,294.1499938964844,289.8747863769531,288.3812866210937,290.316650390625,291.7620544433594,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.306368827819824,-0.0,-6.859720258489689e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.412398503627628e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.91183187579736e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.320845179492608e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.91177948890254e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004701644938904,287.8253173828125,294.1499938964844,289.8747863769531,288.3812866210937,290.316650390625,291.7620544433594,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.306368827819824,-0.0,-6.859720258489689e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.413273073732852e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.912751556839794e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,7.321524753933772e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.912699897540732e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0004702082660514,287.8222351074219,294.1499938964844,289.7907409667969,288.3423767089844,290.3080444335937,291.3249206542969,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952465057373047,-0.0,-6.860966550448212e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.413273073732852e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.912751556839794e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,7.321524753933772e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.912699897540732e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0004702082660514,287.8222351074219,294.1499938964844,289.7907409667969,288.3423767089844,290.3080444335937,291.3249206542969,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952465057373047,-0.0,-6.860966550448212e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.413706720806658e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,9.913207759382205e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,7.321861630771309e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.913156100083144e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,0.0004702299484051,287.82061767578125,294.1499938964844,289.7484436035156,288.3232727050781,290.30322265625,291.1372985839844,286.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890559563335e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.757097721099853,-0.0,-6.861584012085586e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.414094529347494e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.913615213008596e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.322162855416536e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.913564281305298e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.00047024936066,287.81890869140625,294.1499938964844,289.7059631347656,288.3043518066406,290.298095703125,290.9670104980469,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.0154042579233646,0.0,0.0,0.0,-0.0079070460051298,60.0,7.559640884399414,-0.0,-6.862135393248536e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.414525266038254e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.9140677775722e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,7.322496821871027e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.9140168458689e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004702709265984,287.8157653808594,294.1499938964844,289.6309509277344,288.27154541015625,290.2882385253906,290.7033386230469,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177555814385,0.0,0.0,0.0,-0.0079096006229519,60.0,7.215476512908935,-0.0,-6.862737933488462e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.414547821506858e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.914091788232328e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.814453125,0.0,0.0,7.322514284169301e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.914040856529029e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,0.0004702720616478,287.8153076171875,294.1499938964844,289.6206970214844,288.26708984375,290.28680419921875,290.6705017089844,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247007355852929e-09,0.001003268524073,-0.0154184158891439,0.0,0.0,0.0,-0.0079097254201769,60.0,7.169203758239746,-0.0,-6.862767776283364e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.414245869265868e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.913771646097302e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,7.322278543142602e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.913721441989765e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004702570149675,287.8115234375,294.1499938964844,289.5351867675781,288.2304382324219,290.2742004394531,290.4219970703125,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.791672706604004,-0.0,-6.862298818077761e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.414245869265868e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.913771646097302e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,7.322278543142602e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.913721441989765e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,0.0004702570149675,287.8115234375,294.1499938964844,289.5351867675781,288.2304382324219,290.2742004394531,290.4219970703125,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.791672706604004,-0.0,-6.862298818077761e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.4127950433176e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.9122422398068e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.321148586925119e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.912192763295025e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0004701845755334,287.8074951171875,294.1499938964844,289.4496765136719,288.1942443847656,290.26031494140625,290.2108764648437,286.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.430091857910156,-0.0,-6.860155110643974e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.4127950433176e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.9122422398068e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.321148586925119e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.912192763295025e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0004701845755334,287.8074951171875,294.1499938964844,289.4496765136719,288.1942443847656,290.26031494140625,290.2108764648437,286.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.430091857910156,-0.0,-6.860155110643974e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.40982936299406e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.909117943607272e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,7.3188406531699e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.909069194691256e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004700364952441,287.8033142089844,294.1499938964844,289.3644104003906,288.1583557128906,290.2451477050781,290.0290222167969,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.085285663604736,-0.0,-6.855805878558385e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.40982936299406e-05,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.909117943607272e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,7.3188406531699e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.909069194691256e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004700364952441,287.8033142089844,294.1499938964844,289.3644104003906,288.1583557128906,290.2451477050781,290.0290222167969,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.085285663604736,-0.0,-6.855805878558385e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.407682227902114e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.90685584838502e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.317170093301684e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.906807827064767e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0004699292476288,287.8011474609375,294.1499938964844,289.3219299316406,288.1405334472656,290.2370910644531,289.9471130371094,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160619570039216e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078668994829058,60.0,5.919196128845215,-0.0,-6.852663858580854e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.405052696820349e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.9040858913213e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,7.315124094020575e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.904037870001048e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004697979311458,287.7989501953125,294.1499938964844,289.2796325683594,288.1227111816406,290.228759765625,289.87030029296875,286.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059813797473,0.0,0.0,0.0,-0.0078505994752049,60.0,5.757247924804688,-0.0,-6.848820532923129e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.398270776728168e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.896943083731458e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.309848297154531e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.896895790006964e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.000469459220767,287.79443359375,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.7298583984375,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44546365737915,-0.0,-6.838919830443049e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.398270776728168e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.896943083731458e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.309848297154531e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,9.896895790006964e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,0.000469459220767,287.79443359375,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.7298583984375,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44546365737915,-0.0,-6.838919830443049e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.389414481120184e-05,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.887615306070074e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.302959420485422e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.887568739941344e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0004690168716479,287.7897644042969,294.1499938964844,289.11248779296875,288.0516052246094,290.1924133300781,289.6040954589844,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.149306297302246,-0.0,-6.826010690019757e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.389414481120184e-05,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.887615306070074e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.302959420485422e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.887568739941344e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0004690168716479,287.7897644042969,294.1499938964844,289.11248779296875,288.0516052246094,290.1924133300781,289.6040954589844,286.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.149306297302246,-0.0,-6.826010690019757e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.37854711082764e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.876170224742964e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,7.294505485333502e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.876123658614232e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,0.0004684740852098,287.7850036621094,294.1499938964844,289.0306396484375,288.0159606933594,290.17254638671875,289.4902038574219,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.867954254150391,-0.0,-6.810192587636267e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.37854711082764e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.876170224742964e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,7.294505485333502e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.876123658614232e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,0.0004684740852098,287.7850036621094,294.1499938964844,289.0306396484375,288.0159606933594,290.17254638671875,289.4902038574219,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.867954254150391,-0.0,-6.810192587636267e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.365851292386652e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.86279992503114e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.284630555659533e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.862754086498172e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0004678399709518,287.78009033203125,294.1499938964844,288.95025634765625,287.9800720214844,290.151611328125,289.3860168457031,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.600587368011475,-0.0,-6.791742634959519e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.365851292386652e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.86279992503114e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.284630555659533e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.862754086498172e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0004678399709518,287.78009033203125,294.1499938964844,288.95025634765625,287.9800720214844,290.151611328125,289.3860168457031,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.600587368011475,-0.0,-6.791742634959519e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
