time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.358902752865106e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.855481039267032e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,7.279225246747956e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.855435928329824e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.0004674928786698,287.7776184082031,294.1499938964844,288.91070556640625,287.9620361328125,290.1407775878906,289.3370666503906,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551671566905725e-09,0.000997323077172,-0.0135968793183565,0.0,0.0,0.0,-0.0075650191865861,60.0,4.4718852043151855,-0.0,-6.781655059739934e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.351606422569604e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.847796900430694e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,7.273549272213131e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.847751789493486e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.0004671284405048,287.7751159667969,294.1499938964844,288.8716125488281,287.9439392089844,290.12969970703125,289.2899780273437,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606461574735485e-09,0.0009965447243303,-0.0133584141731262,0.0,0.0,0.0,-0.0075198942795395,60.0,4.346359252929688,-0.0,-6.771072236233523e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.33678456931375e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.832187788560988e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.262020517373458e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.83214340521954e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004663880972657,287.7702331542969,294.1499938964844,288.79791259765625,287.90887451171875,290.1077575683594,289.2042541503906,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756276290622e-09,0.0009949638042598,-0.0128740398213267,0.0,0.0,0.0,-0.0074282363057136,60.0,4.1138458251953125,-0.0,-6.749602476929796e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.336147195426749e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.83151694526896e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.261525024659932e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.831472561927512e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,0.000466356286779,287.7700500488281,294.1499938964844,288.7948913574219,287.90740966796875,290.1068115234375,289.2008361816406,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809743969565e-09,0.0009948958177119,-0.0128532210364937,0.0,0.0,0.0,-0.007424296811223,60.0,4.104390621185303,-0.0,-6.748680192458778e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,9.319837408838794e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.814340592129156e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.248838664963841e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.814296936383472e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004655416414607,287.764892578125,294.1499938964844,288.7203674316406,287.87042236328125,290.08306884765625,289.1176452636719,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373809204881e-09,0.0009931562235578,-0.0123202484101057,0.0,0.0,0.0,-0.0073234448209404,60.0,3.87389063835144,-0.0,-6.725097989601636e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,9.319837408838794e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.814340592129156e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.248838664963841e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.814296936383472e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,0.0004655416414607,287.764892578125,294.1499938964844,288.7203674316406,287.87042236328125,290.08306884765625,289.1176452636719,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064373809204881e-09,0.0009931562235578,-0.0123202484101057,0.0,0.0,0.0,-0.0073234448209404,60.0,3.87389063835144,-0.0,-6.725097989601636e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.303032857133076e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.796642552828416e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.2357666795142e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.796599624678493e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,0.0004647022287826,287.7596740722656,294.1499938964844,288.6482849121094,287.8329162597656,290.0584716796875,289.039794921875,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769475315379e-09,0.000991363893263,-0.0117711052298545,0.0,0.0,0.0,-0.0072195348329842,60.0,3.654069185256958,-0.0,-6.700843613316465e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.303032857133076e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.796642552828416e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.2357666795142e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.796599624678493e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,0.0004647022287826,287.7596740722656,294.1499938964844,288.6482849121094,287.8329162597656,290.0584716796875,289.039794921875,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769475315379e-09,0.000991363893263,-0.0117711052298545,0.0,0.0,0.0,-0.0072195348329842,60.0,3.654069185256958,-0.0,-6.700843613316465e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.286059503210708e-05,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.77876698016189e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.222564454423264e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.778724779607728e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0004638544342014,287.75439453125,294.1499938964844,288.57891845703125,287.7947998046875,290.0331115722656,288.9666748046875,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069928533805e-09,0.0009895536350086,-0.0112164625898003,0.0,0.0,0.0,-0.0071145859546959,60.0,3.444167137145996,-0.0,-6.676390995608017e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.286059503210708e-05,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.77876698016189e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.222564454423264e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.778724779607728e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0004638544342014,287.75439453125,294.1499938964844,288.57891845703125,287.7947998046875,290.0331115722656,288.9666748046875,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069928533805e-09,0.0009895536350086,-0.0112164625898003,0.0,0.0,0.0,-0.0071145859546959,60.0,3.444167137145996,-0.0,-6.676390995608017e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.277599019696936e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.769857570063324e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,7.215983350761235e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.76981536950916e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0004634318465832,287.751708984375,294.1499938964844,288.5453186035156,287.7755126953125,290.0201416015625,288.9317932128906,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.342721462249756,-0.0,-6.664219398544446e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.269199654227124e-05,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.761011460796e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,7.20945026841946e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.760969987837598e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,0.0004630122857633,287.7490539550781,294.1499938964844,288.5124816894531,287.75604248046875,290.0070495605469,288.89794921875,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2434661388397217,-0.0,-6.652146566921148e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.252689051209018e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.743624104885384e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,7.196607475634664e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.743582631926984e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004621876287274,287.7436828613281,294.1499938964844,288.4491882324219,287.716552734375,289.9803466796875,288.833251953125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.051230430603028,-0.0,-6.62844783505534e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.252689051209018e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.743624104885384e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,7.196607475634664e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.743582631926984e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004621876287274,287.7436828613281,294.1499938964844,288.4491882324219,287.716552734375,289.9803466796875,288.833251953125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.051230430603028,-0.0,-6.62844783505534e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.236716869054362e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.726802818477154e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,7.184183778008446e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.726762073114514e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,0.000461389805423,287.73828125,294.1499938964844,288.38934326171875,287.67626953125,289.9530944824219,288.7723999023437,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.86683988571167,-0.0,-6.605560542993771e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.236716869054362e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.726802818477154e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,7.184183778008446e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,9.726762073114514e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,0.000461389805423,287.73828125,294.1499938964844,288.38934326171875,287.67626953125,289.9530944824219,288.7723999023437,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.86683988571167,-0.0,-6.605560542993771e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.22142862691544e-05,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.710702579468487e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.172291952883825e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.710662561701612e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,0.0004606262082234,287.7328186035156,294.1499938964844,288.3331604003906,287.6351318359375,289.92535400390625,288.7151794433594,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6896629333496094,-0.0,-6.583690748129811e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.22142862691544e-05,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.710702579468487e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.172291952883825e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.710662561701612e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,0.0004606262082234,287.7328186035156,294.1499938964844,288.3331604003906,287.6351318359375,289.92535400390625,288.7151794433594,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6896629333496094,-0.0,-6.583690748129811e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.206939284922556e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.695442713564262e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.161021494539455e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.695403423393144e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004599024541676,287.72735595703125,294.1499938964844,288.2809143066406,287.5930480957031,289.8971862792969,288.6614990234375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5191009044647217,-0.0,-6.562995480408064e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.206939284922556e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.695442713564262e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.161021494539455e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.695403423393144e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004599024541676,287.72735595703125,294.1499938964844,288.2809143066406,287.5930480957031,289.8971862792969,288.6614990234375,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5191009044647217,-0.0,-6.562995480408064e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.20002130442299e-05,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.68815802480094e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.155640196288005e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.688118007034063e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0004595569043885,287.7246398925781,294.1499938964844,288.2563171386719,287.5716552734375,289.8829650878906,288.6358947753906,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.0084047969430685,0.0,0.0,0.0,-0.0065825940109789,60.0,2.436105251312256,-0.0,-6.55312675235109e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.193333971779794e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.681114897830412e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,7.150438614189625e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.681076335255057e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0004592229088302,287.7218933105469,294.1499938964844,288.2327880859375,287.54998779296875,289.8686828613281,288.61114501953125,286.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3545289039611816,-0.0,-6.543593400465397e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.18068180908449e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.667790436651558e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.14059715392068e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.667751874076204e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004585909482557,287.7164001464844,294.1499938964844,288.1890563964844,287.505859375,289.8399353027344,288.56402587890625,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1953840255737305,-0.0,-6.525574036686521e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.18068180908449e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.667790436651558e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.14059715392068e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.667751874076204e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004585909482557,287.7164001464844,294.1499938964844,288.1890563964844,287.505859375,289.8399353027344,288.56402587890625,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1953840255737305,-0.0,-6.525574036686521e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.169039549306036e-05,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.655529720475896e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.131541497074068e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.655491885496303e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.0004580094246193,287.7108764648437,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5200500488281,286.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183467711664889e-09,0.0009770720498636,-0.0073921210132539,0.0,0.0,0.0,-0.006390995811671,60.0,2.041154384613037,-0.0,-6.509014127686896e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.169039549306036e-05,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.655529720475896e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.131541497074068e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.655491885496303e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.0004580094246193,287.7108764648437,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5200500488281,286.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183467711664889e-09,0.0009770720498636,-0.0073921210132539,0.0,0.0,0.0,-0.006390995811671,60.0,2.041154384613037,-0.0,-6.509014127686896e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.16073695407249e-05,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.646785474615172e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,7.125082629499957e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.646747639635578e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0004575947241391,287.70538330078125,294.1499938964844,288.11572265625,287.4170227050781,289.7819519042969,288.4789733886719,286.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839716590982e-09,0.0009761857218109,-0.0071205883286893,0.0,0.0,0.0,-0.0063396217301487,60.0,1.892757654190064,-0.0,-6.497211302303185e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.16073695407249e-05,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.646785474615172e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,7.125082629499957e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.646747639635578e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0004575947241391,287.70538330078125,294.1499938964844,288.11572265625,287.4170227050781,289.7819519042969,288.4789733886719,286.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079839716590982e-09,0.0009761857218109,-0.0071205883286893,0.0,0.0,0.0,-0.0063396217301487,60.0,1.892757654190064,-0.0,-6.497211302303185e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.157705790130422e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.643592784414068e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.1227244916372e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.643555677030236e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0004574433551169,287.6998596191406,294.1499938964844,288.08612060546875,287.3780822753906,289.7528686523437,288.4399719238281,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418993990366516e-09,0.0009758611558936,-0.0070211747661232,0.0,0.0,0.0,-0.0063208127394318,60.0,1.754170298576355,-0.0,-6.492892623555235e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.157705790130422e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.643592784414068e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,7.1227244916372e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.643555677030236e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0004574433551169,287.6998596191406,294.1499938964844,288.08612060546875,287.3780822753906,289.7528686523437,288.4399719238281,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0418993990366516e-09,0.0009758611558936,-0.0070211747661232,0.0,0.0,0.0,-0.0063208127394318,60.0,1.754170298576355,-0.0,-6.492892623555235e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,9.158007014775647e-05,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.643909288570283e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.122958777472377e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.643872181186453e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004574584309011,287.69708251953125,294.1499938964844,288.0729675292969,287.3602294921875,289.73834228515625,288.4210205078125,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045567353865408e-09,0.0009758924134075,-0.007030785549432,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6889568567276,-0.0,-6.493310422683862e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.159454930340873e-05,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.645433601690456e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,7.124084368115291e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.645396494306624e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,0.0004575307830236,287.6943359375,294.1499938964844,288.0609130859375,287.3434143066406,289.72381591796875,288.4023132324219,286.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778331719338,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6263962984085083,-0.0,-6.495353943591908e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.165648225462064e-05,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.651954314904287e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.128900324460119e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.651917935116217e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004578401858452,287.6888122558594,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.3653869628906,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405218425817342e-09,0.0009767041774466,-0.0072795921005308,0.0,0.0,0.0,-0.0063697025179862,60.0,1.5089317560195925,-0.0,-6.504121330408452e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.165648225462064e-05,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.651954314904287e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,7.128900324460119e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.651917935116217e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004578401858452,287.6888122558594,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.3653869628906,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405218425817342e-09,0.0009767041774466,-0.0072795921005308,0.0,0.0,0.0,-0.0063697025179862,60.0,1.5089317560195925,-0.0,-6.504121330408452e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.176061575999483e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.6629184554331e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.136998465284705e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.662882803240792e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.000458360358607,287.68328857421875,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.3288879394531,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4012161493301392,-0.0,-6.51888925062849e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.176061575999483e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.6629184554331e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.136998465284705e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.662882803240792e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.000458360358607,287.68328857421875,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.3288879394531,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4012161493301392,-0.0,-6.51888925062849e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.190529817715289e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.67815358308144e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.148251461330801e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.67811793088913e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0004590831231325,287.677734375,294.1499938964844,288.0091857910156,287.26300048828125,289.637451171875,288.2926940917969,287.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3026177883148191,-0.0,-6.539443830888558e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.190529817715289e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.67815358308144e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.148251461330801e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.67811793088913e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,0.0004590831231325,287.677734375,294.1499938964844,288.0091857910156,287.26300048828125,289.637451171875,288.2926940917969,287.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3026177883148191,-0.0,-6.539443830888558e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.208905976265668e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.6975032647606e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,7.16254289727658e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.69746834016405e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0004600010579451,287.6722106933594,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.25689697265625,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679012205992649e-09,0.0009813086362555,-0.0086905546486377,0.0,0.0,0.0,-0.0066366544924676,60.0,1.2126049995422363,-0.0,-6.56560175116283e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
