time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.208905976265668e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.6975032647606e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,7.16254289727658e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.69746834016405e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0004600010579451,287.6722106933594,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.25689697265625,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679012205992649e-09,0.0009813086362555,-0.0086905546486377,0.0,0.0,0.0,-0.0066366544924676,60.0,1.2126049995422363,-0.0,-6.56560175116283e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.219507046509534e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.70866676652804e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,7.170788012444973e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.708631841931492e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004605306312441,287.66943359375,294.1499938964844,287.99530029296875,287.2344970703125,289.5950012207031,288.2392578125,287.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020980641245,60.0,1.1706900596618652,-0.0,-6.580717837323391e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.231013245880604e-05,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.720782691147178e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.179737440310419e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.72074776655063e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0004611054027918,287.66668701171875,294.1499938964844,287.99224853515625,287.2265319824219,289.5809936523437,288.22186279296875,287.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1306772232055664,-0.0,-6.597144164288693e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.256596240447834e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.747722651809454e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,7.199635001597926e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.747688454808669e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.000462383381091,287.6611328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5532531738281,288.1880187988281,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917131231679e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0558916330337524,-0.0,-6.63374351006496e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.256596240447834e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.747722651809454e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,7.199635001597926e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.747688454808669e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.000462383381091,287.6611328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5532531738281,288.1880187988281,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272917131231679e-09,0.0009863870218396,-0.0102466568350791,0.0,0.0,0.0,-0.0069310781545937,60.0,1.0558916330337524,-0.0,-6.63374351006496e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.285286796512082e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.777933883015066e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.221948908409104e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.77789968601428e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004638165119104,287.6556091308594,294.1499938964844,287.9870300292969,287.2015380859375,289.5258483886719,288.15606689453125,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630235750369138e-09,0.0009894423419609,-0.011182839050889,0.0,0.0,0.0,-0.0071082161739468,60.0,0.9880696535110474,-0.0,-6.674910224546693e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.285286796512082e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.777933883015066e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.221948908409104e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.77789968601428e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004638165119104,287.6556091308594,294.1499938964844,287.9870300292969,287.2015380859375,289.5258483886719,288.15606689453125,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630235750369138e-09,0.0009894423419609,-0.011182839050889,0.0,0.0,0.0,-0.0071082161739468,60.0,0.9880696535110474,-0.0,-6.674910224546693e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.316569048678502e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.81087505351752e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.246278983075172e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.810840856516734e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0004653791547752,287.6500549316406,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.12677001953125,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019855642274251e-09,0.0009927740320563,-0.012203617952764,0.0,0.0,0.0,-0.0073013678193092,60.0,0.9266598224639891,-0.0,-6.719943002053699e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.316569048678502e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.81087505351752e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,7.246278983075172e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.810840856516734e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0004653791547752,287.6500549316406,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.12677001953125,287.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019855642274251e-09,0.0009927740320563,-0.012203617952764,0.0,0.0,0.0,-0.0073013678193092,60.0,0.9266598224639891,-0.0,-6.719943002053699e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.34976924327202e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.84583530225791e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,7.272100629052147e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.845801832852884e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.00046703760745,287.64453125,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.1009216308594,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433374639096655e-09,0.0009963100310415,-0.0132869696244597,0.0,0.0,0.0,-0.0075063668191432,60.0,0.8711664080619812,-0.0,-6.76790392617477e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.34976924327202e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.84583530225791e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,7.272100629052147e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.845801832852884e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.00046703760745,287.64453125,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.1009216308594,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433374639096655e-09,0.0009963100310415,-0.0132869696244597,0.0,0.0,0.0,-0.0075063668191432,60.0,0.8711664080619812,-0.0,-6.76790392617477e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.36684082262218e-05,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.863812738331036e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,7.28537852410227e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.86377926892601e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004678903787862,287.6417541503906,294.1499938964844,287.9940490722656,287.1834716796875,289.4591369628906,288.0895080566406,287.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646014766824692e-09,0.0009981283219531,-0.0138440346345305,0.0,0.0,0.0,-0.0076117818243801,60.0,0.8455303311347961,-0.0,-6.79263223446469e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.384075383422896e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.881961159408092e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,7.298783020814881e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.881927690003069e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004687512991949,287.6390075683594,294.1499938964844,287.9969482421875,287.1813049316406,289.4461364746094,288.07916259765625,287.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860679053171225e-09,0.0009999639587476,-0.0144063895568251,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8215073943138123,-0.0,-6.817641917677977e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.41859107115306e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.918307478073984e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.32562766643241e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.91827473626472e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.0004704754683189,287.63348388671875,294.1499938964844,288.0039978027344,287.1781921386719,289.4205017089844,288.06182861328125,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290595155888923e-09,0.0010036401217803,-0.0155325978994369,0.0,0.0,0.0,-0.0079313283786177,60.0,0.8057652115821838,-0.0,-6.86786805204065e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.41859107115306e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.918307478073984e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.32562766643241e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.91827473626472e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.0004704754683189,287.63348388671875,294.1499938964844,288.0039978027344,287.1781921386719,289.4205017089844,288.06182861328125,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290595155888923e-09,0.0010036401217803,-0.0155325978994369,0.0,0.0,0.0,-0.0079313283786177,60.0,0.8057652115821838,-0.0,-6.86786805204065e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.45247957133688e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.953992412192748e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,7.35198482288979e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.953959670383485e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,0.0004721682635135,287.6279602050781,294.1499938964844,288.01251220703125,287.1765441894531,289.3953552246094,288.0491943359375,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269306806721e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7990584373474121,-0.0,-6.917360195757284e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.45247957133688e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.953992412192748e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,7.35198482288979e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.953959670383485e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,0.0004721682635135,287.6279602050781,294.1499938964844,288.01251220703125,287.1765441894531,289.3953552246094,288.0491943359375,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269306806721e-09,0.0010072495788335,-0.0166382677853107,0.0,0.0,0.0,-0.00814058072865,60.0,0.7990584373474121,-0.0,-6.917360195757284e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.485142800258473e-05,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.988388046622276e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,7.377388828899711e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.988355304813012e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004737998824566,287.6224365234375,294.1499938964844,288.0222473144531,287.1760559082031,289.3707275390625,288.0412902832031,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195263018353225e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.0083422660827636,60.0,0.7937259674072266,-0.0,-6.965230170408176e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.485142800258473e-05,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.988388046622276e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,7.377388828899711e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.988355304813012e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0004737998824566,287.6224365234375,294.1499938964844,288.0222473144531,287.1760559082031,289.3707275390625,288.0412902832031,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195263018353225e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.0083422660827636,60.0,0.7937259674072266,-0.0,-6.965230170408176e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.516489080851898e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001002139615593,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.401769107673317e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,0.0001002136414172,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004753657267428,287.616943359375,294.1499938964844,288.032958984375,287.1764831542969,289.3466491699219,288.0377502441406,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074543491,7.509953547923942e-09,0.001014066976495,-0.0187264941632747,0.0,0.0,0.0,-0.0085358172655105,60.0,0.7890020608901978,-0.0,-7.011324498762407e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.516489080851898e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0001002139615593,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.401769107673317e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,0.0001002136414172,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004753657267428,287.616943359375,294.1499938964844,288.032958984375,287.1764831542969,289.3466491699219,288.0377502441406,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074543491,7.509953547923942e-09,0.001014066976495,-0.0187264941632747,0.0,0.0,0.0,-0.0085358172655105,60.0,0.7890020608901978,-0.0,-7.011324498762407e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.531812247587368e-05,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0001003753204713,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.41368712624535e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0001003750076051,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004761311865877,287.6141967773437,294.1499938964844,288.0386047363281,287.177001953125,289.3348083496094,288.0375366210937,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156991193071,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7868537306785583,-0.0,-7.033913362874955e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.547138324705884e-05,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0001005367084871,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.425606600008905e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.000100536388345,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.000476896733744,287.6114501953125,294.1499938964844,288.0444030761719,287.1776428222656,289.3231201171875,288.0382080078125,287.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891698849959994e-09,0.0010173312621191,-0.0197262987494468,0.0,0.0,0.0,-0.0087250648066401,60.0,0.7848424911499023,-0.0,-7.056541306837971e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.5785828307271e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001008678300422,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.45006327633746e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001008675099001,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0004784674965776,287.6059875488281,294.1499938964844,288.05633544921875,287.1792907714844,289.3001708984375,288.0419006347656,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283353558624641e-09,0.0010206802980974,-0.0207519959658384,0.0,0.0,0.0,-0.0089192250743508,60.0,0.7812528610229492,-0.0,-7.103082566572996e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.5785828307271e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001008678300422,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.45006327633746e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001008675099001,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0004784674965776,287.6059875488281,294.1499938964844,288.05633544921875,287.1792907714844,289.3001708984375,288.0419006347656,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283353558624641e-09,0.0010206802980974,-0.0207519959658384,0.0,0.0,0.0,-0.0089192250743508,60.0,0.7812528610229492,-0.0,-7.103082566572996e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.611273708287628e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001012120701489,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.475489110220224e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0001012117645586,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004801005125045,287.6005249023437,294.1499938964844,288.0685119628906,287.1811218261719,289.2777709960937,288.04833984375,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690542507849841e-09,0.0010241620475426,-0.0218183062970638,0.0,0.0,0.0,-0.0091210855171084,60.0,0.7782486081123352,-0.0,-7.151631820079275e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.611273708287628e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0001012120701489,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.475489110220224e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0001012117645586,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004801005125045,287.6005249023437,294.1499938964844,288.0685119628906,287.1811218261719,289.2777709960937,288.04833984375,287.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690542507849841e-09,0.0010241620475426,-0.0218183062970638,0.0,0.0,0.0,-0.0091210855171084,60.0,0.7782486081123352,-0.0,-7.151631820079275e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.644483361626044e-05,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0001015617817756,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.501318759750575e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0001015614689094,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0004817594308406,287.5950927734375,294.1499938964844,288.0806884765625,287.1829528808594,289.2559509277344,288.0568542480469,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419384325678e-09,0.0010276990942656,-0.0229014661163091,0.0,0.0,0.0,-0.0093261497095227,60.0,0.7757084369659424,-0.0,-7.201120411082229e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.644483361626044e-05,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0001015617817756,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.501318759750575e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0001015614689094,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0004817594308406,287.5950927734375,294.1499938964844,288.0806884765625,287.1829528808594,289.2559509277344,288.0568542480469,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419384325678e-09,0.0010276990942656,-0.0229014661163091,0.0,0.0,0.0,-0.0093261497095227,60.0,0.7757084369659424,-0.0,-7.201120411082229e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.677187335910276e-05,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,0.0001019061528495,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,7.526754052378237e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001019058472593,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0004833930579479,287.5896911621094,294.1499938964844,288.0926513671875,287.1845703125,289.2346496582031,288.06689453125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311917867511,9.511541776419108e-09,0.00103118235711,-0.0239680409431457,0.0,0.0,0.0,-0.0095280902460217,60.0,0.7734442353248596,-0.0,-7.250021383242712e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.677187335910276e-05,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,0.0001019061528495,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,7.526754052378237e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0001019058472593,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0004833930579479,287.5896911621094,294.1499938964844,288.0926513671875,287.1845703125,289.2346496582031,288.06689453125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311917867511,9.511541776419108e-09,0.00103118235711,-0.0239680409431457,0.0,0.0,0.0,-0.0095280902460217,60.0,0.7734442353248596,-0.0,-7.250021383242712e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.692957246443255e-05,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0001020722193061,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,7.539019134128466e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0001020719137159,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004841808113269,287.58697509765625,294.1499938964844,288.09844970703125,287.1851806640625,289.2242431640625,288.07232666015625,287.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328716598451,9.707965098471051e-09,0.0010328619973734,-0.0244823154062032,0.0,0.0,0.0,-0.0096254656091332,60.0,0.7723468542098999,-0.0,-7.273661140061449e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.708171273814514e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0001022324286168,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,7.550852751592174e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001022321303025,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0004849408287554,287.58428955078125,294.1499938964844,288.1040954589844,287.1856689453125,289.21392822265625,288.077880859375,287.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344923939555,9.897472175168788e-09,0.0010344824986532,-0.0249784607440233,0.0,0.0,0.0,-0.009719411842525,60.0,0.7712349891662598,-0.0,-7.296504378473402e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.736110223457216e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001025266319629,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,7.572582399006933e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001025263336487,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004863364447373,287.57891845703125,294.1499938964844,288.11480712890625,287.18603515625,289.1936950683594,288.0892028808594,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374683188274,1.0245452486401518e-08,0.0010374580742791,-0.0258894599974155,0.0,0.0,0.0,-0.009891920723021,60.0,0.7688225507736206,-0.0,-7.338542928891911e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.736110223457216e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,0.0001025266319629,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,7.572582399006933e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001025263336487,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004863364447373,287.57891845703125,294.1499938964844,288.11480712890625,287.18603515625,289.1936950683594,288.0892028808594,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374683188274,1.0245452486401518e-08,0.0010374580742791,-0.0258894599974155,0.0,0.0,0.0,-0.009891920723021,60.0,0.7688225507736206,-0.0,-7.338542928891911e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.759722161106764e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0001027752732625,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,7.590946916025132e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001027749749482,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.0004875159356743,287.5735778808594,294.1499938964844,288.1245422363281,287.1854553222656,289.1739807128906,288.1004333496094,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399832390248,1.0539520367558453e-08,0.0010399726452305,-0.026659270748496,0.0,0.0,0.0,-0.0100377034395933,60.0,0.7659611701965332,-0.0,-7.374163146778302e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.759722161106764e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0001027752732625,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,7.590946916025132e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001027749749482,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.0004875159356743,287.5735778808594,294.1499938964844,288.1245422363281,287.1854553222656,289.1739807128906,288.1004333496094,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399832390248,1.0539520367558453e-08,0.0010399726452305,-0.026659270748496,0.0,0.0,0.0,-0.0100377034395933,60.0,0.7659611701965332,-0.0,-7.374163146778302e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.777816012501717e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0001029658014886,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,7.605019345646724e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0001029655104503,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0004884197842329,287.5682678222656,294.1499938964844,288.133056640625,287.1836853027344,289.1547241210937,288.1111145019531,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764831692711141e-08,0.0010418994352221,-0.0272490568459033,0.0,0.0,0.0,-0.0101494006812572,60.0,0.7623339891433716,-0.0,-7.401512647220444e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.777816012501717e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0001029658014886,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,7.605019345646724e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0001029655104503,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,0.0004884197842329,287.5682678222656,294.1499938964844,288.133056640625,287.1836853027344,289.1547241210937,288.1111145019531,287.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764831692711141e-08,0.0010418994352221,-0.0272490568459033,0.0,0.0,0.0,-0.0101494006812572,60.0,0.7623339891433716,-0.0,-7.401512647220444e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
