time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430380,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.789458272280172e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,0.0001030883940984,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,7.614073547301814e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001030881030601,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004890013951808,287.56298828125,294.1499938964844,288.1401062011719,287.18048095703125,289.13592529296875,288.1208190917969,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753100918353e-08,0.0010431387927383,-0.0276283975690603,0.0,0.0,0.0,-0.0102212456986308,60.0,0.7577112317085266,-0.0,-7.41913126489635e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.789458272280172e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,0.0001030883940984,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,7.614073547301814e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0001030881030601,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0004890013951808,287.56298828125,294.1499938964844,288.1401062011719,287.18048095703125,289.13592529296875,288.1208190917969,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753100918353e-08,0.0010431387927383,-0.0276283975690603,0.0,0.0,0.0,-0.0102212456986308,60.0,0.7577112317085266,-0.0,-7.41913126489635e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,9.79261749307625e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001031216525007,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.616529910592362e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161499023437,0.0,0.0,0.0001031213614623,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004891591961495,287.56036376953125,294.1499938964844,288.1430053710937,287.1782531738281,289.126708984375,288.12518310546875,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434858268126,1.0949040785135368e-08,0.0010434748837724,-0.0277312323451042,0.0,0.0,0.0,-0.0102407224476337,60.0,0.7549353837966919,-0.0,-7.42391108587981e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.793923527467996e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0001031353967846,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,7.617545634275302e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001031351130222,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004892244469374,287.5577392578125,294.1499938964844,288.1454467773437,287.17559814453125,289.1176147460937,288.12921142578125,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436244774609,1.0965242935867536e-08,0.0010436135344207,-0.0277736410498619,0.0,0.0,0.0,-0.0102487551048398,60.0,0.752979576587677,-0.0,-7.425882841971544e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,9.790741023607552e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001031018764479,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,7.615069625899196e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001031015926855,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0004890654818154,287.55255126953125,294.1499938964844,288.1488037109375,287.1687927246094,289.0997009277344,288.13604736328125,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925445437237611e-08,0.0010432734852656,-0.027669470757246,0.0,0.0,0.0,-0.0102290268987417,60.0,0.7547780871391296,-0.0,-7.421039782684603e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,9.790741023607552e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001031018764479,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,7.615069625899196e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001031015926855,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0004890654818154,287.55255126953125,294.1499938964844,288.1488037109375,287.1687927246094,289.0997009277344,288.13604736328125,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925445437237611e-08,0.0010432734852656,-0.027669470757246,0.0,0.0,0.0,-0.0102290268987417,60.0,0.7547780871391296,-0.0,-7.421039782684603e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.77954114205204e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001029839331749,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.606358121847734e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.0001029836566885,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004885061061941,287.54742431640625,294.1499938964844,288.1499938964844,287.1598815917969,289.0821838378906,288.1410827636719,287.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.0785752735387176e-08,0.0010420792968943,-0.0273038186132907,0.0,0.0,0.0,-0.010159776546061,60.0,0.7546632289886475,-0.0,-7.404054969128995e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.77954114205204e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001029839331749,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.606358121847734e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,0.0001029836566885,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004885061061941,287.54742431640625,294.1499938964844,288.1499938964844,287.1598815917969,289.0821838378906,288.1410827636719,287.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.0785752735387176e-08,0.0010420792968943,-0.0273038186132907,0.0,0.0,0.0,-0.010159776546061,60.0,0.7546632289886475,-0.0,-7.404054969128995e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.761383262230083e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001027927064569,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,7.592234760522842e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001027924372465,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004875990853179,287.5423278808594,294.1499938964844,288.1499938964844,287.1498107910156,289.0650329589844,288.1443176269531,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559356056205615e-08,0.001040143542923,-0.026711193844676,0.0,0.0,0.0,-0.0100475437939167,60.0,0.7528688311576843,-0.0,-7.376569044481587e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.761383262230083e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0001027927064569,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,7.592234760522842e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001027924372465,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004875990853179,287.5423278808594,294.1499938964844,288.1499938964844,287.1498107910156,289.0650329589844,288.1443176269531,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559356056205615e-08,0.001040143542923,-0.026711193844676,0.0,0.0,0.0,-0.0100475437939167,60.0,0.7528688311576843,-0.0,-7.376569044481587e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.738108929013832e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001025476085487,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.574131450382993e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001025473393383,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004864365037064,287.53729248046875,294.1499938964844,288.1499938964844,287.13970947265625,289.0482177734375,288.1463317871094,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376730933785,1.0269213035485336e-08,0.0010376628488302,-0.0259516630321741,0.0,0.0,0.0,-0.0099037084728479,60.0,0.7502862811088562,-0.0,-7.341417784800798e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,9.738108929013832e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001025476085487,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.574131450382993e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001025473393383,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004864365037064,287.53729248046875,294.1499938964844,288.1499938964844,287.13970947265625,289.0482177734375,288.1463317871094,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376730933785,1.0269213035485336e-08,0.0010376628488302,-0.0259516630321741,0.0,0.0,0.0,-0.0099037084728479,60.0,0.7502862811088562,-0.0,-7.341417784800798e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.724765550345182e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001024070952553,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,7.563753024442121e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0001024068260448,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,0.000485770025989,287.5347900390625,294.1499938964844,288.1499938964844,287.1346740722656,289.0399475097656,288.14703369140625,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362507309764,1.0102887415541772e-08,0.0010362406028434,-0.0255162362009286,0.0,0.0,0.0,-0.0098212538287043,60.0,0.7488471865653992,-0.0,-7.321305162122371e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.710569429444148e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0001022575961542,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.552711031166837e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0001022573269437,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004850608820561,287.5323181152344,294.1499938964844,288.1499938964844,287.129638671875,289.0317687988281,288.1475830078125,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347375646233,9.925926747200721e-09,0.0010347275529056,-0.0250529553741216,0.0,0.0,0.0,-0.0097335278987884,60.0,0.7473443746566772,-0.0,-7.299937010429859e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.679818322183564e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001019337578327,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.528792775701731e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001019334958982,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0004835248400922,287.52740478515625,294.1499938964844,288.1499938964844,287.1195373535156,289.0156555175781,288.1484069824219,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314596584066,9.542629797465452e-09,0.0010314501123502,-0.0240494329482316,0.0,0.0,0.0,-0.0095435110852122,60.0,0.7441604733467102,-0.0,-7.25376025911828e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.679818322183564e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001019337578327,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.528792775701731e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001019334958982,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,0.0004835248400922,287.52740478515625,294.1499938964844,288.1499938964844,287.1195373535156,289.0156555175781,288.1484069824219,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314596584066,9.542629797465452e-09,0.0010314501123502,-0.0240494329482316,0.0,0.0,0.0,-0.0095435110852122,60.0,0.7441604733467102,-0.0,-7.25376025911828e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.646842227084562e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001015864982036,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.503144297515973e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0001015862435451,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004818776797037,287.5225524902344,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.14892578125,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794484701,9.131616351965022e-09,0.0010279356501996,-0.0229732654988765,0.0,0.0,0.0,-0.0093397554010152,60.0,0.7408058643341064,-0.0,-7.204407381777855e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.646842227084562e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001015864982036,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.503144297515973e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0001015862435451,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004818776797037,287.5225524902344,294.1499938964844,288.1499938964844,287.1094665527344,288.9999084472656,288.14892578125,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794484701,9.131616351965022e-09,0.0010279356501996,-0.0229732654988765,0.0,0.0,0.0,-0.0093397554010152,60.0,0.7408058643341064,-0.0,-7.204407381777855e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.6127470897045e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001012274442473,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.476624887203798e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0001012271968647,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004801745526492,287.5177307128906,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.1492614746094,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706654064383201e-09,0.0010243019787594,-0.0218604933470487,0.0,0.0,0.0,-0.0091290827840566,60.0,0.7373647093772888,-0.0,-7.153555969807712e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.6127470897045e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0001012274442473,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.476624887203798e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0001012271968647,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0004801745526492,287.5177307128906,294.1499938964844,288.1499938964844,287.099365234375,288.9844970703125,288.1492614746094,287.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706654064383201e-09,0.0010243019787594,-0.0218604933470487,0.0,0.0,0.0,-0.0091290827840566,60.0,0.7373647093772888,-0.0,-7.153555969807712e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.57857773755677e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0001008676190394,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.45004799682647e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001008673643809,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004784677585121,287.51300048828125,294.1499938964844,288.1499938964844,287.0892639160156,288.96942138671875,288.14947509765625,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206685401499,8.28077606485067e-09,0.001020660274662,-0.0207452438771724,0.0,0.0,0.0,-0.0089179575443267,60.0,0.7339151501655579,-0.0,-7.102775612111145e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.57857773755677e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0001008676190394,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,7.45004799682647e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001008673643809,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004784677585121,287.51300048828125,294.1499938964844,288.1499938964844,287.0892639160156,288.96942138671875,288.14947509765625,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206685401499,8.28077606485067e-09,0.001020660274662,-0.0207452438771724,0.0,0.0,0.0,-0.0089179575443267,60.0,0.7339151501655579,-0.0,-7.102775612111145e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.56177682382986e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001006906968541,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,7.436980376951396e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0001006904494715,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0004776285495609,287.5106811523437,294.1499938964844,288.1499938964844,287.0841979980469,288.9620056152344,288.1495361328125,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188778396695,8.071380896979008e-09,0.001018869690597,-0.0201968699693679,0.0,0.0,0.0,-0.0088141504675149,60.0,0.7322120666503906,-0.0,-7.077873931393698e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.545287321088836e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,0.0001005170488497,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,7.424155046464875e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0001005168014671,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0004768048820551,287.5083312988281,294.1499938964844,288.1499938964844,287.07916259765625,288.9546813964844,288.1496276855469,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171202011406,7.865859963374078e-09,0.0010171122848987,-0.019658625125885,0.0,0.0,0.0,-0.0087122647091746,60.0,0.7305313944816589,-0.0,-7.053476025475902e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.513608529232442e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.0001001834461931,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.399515016004443e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0001001832060865,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004752224776893,287.50372314453125,294.1499938964844,288.1499938964844,287.0690612792969,288.9402160644531,288.14971923828125,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743574731,7.471025575966905e-09,0.0010137360077351,-0.018624534830451,0.0,0.0,0.0,-0.0085165286436676,60.0,0.7272680997848511,-0.0,-7.006721602920153e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.513608529232442e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.0001001834461931,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.399515016004443e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,0.0001001832060865,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004752224776893,287.50372314453125,294.1499938964844,288.1499938964844,287.0690612792969,288.9402160644531,288.14971923828125,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013743574731,7.471025575966905e-09,0.0010137360077351,-0.018624534830451,0.0,0.0,0.0,-0.0085165286436676,60.0,0.7272680997848511,-0.0,-7.006721602920153e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.484102338319644e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.98727191472426e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.376565190497786e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.987248631659897e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004737486306112,287.4991760253906,294.1499938964844,288.1499938964844,287.0589294433594,288.9260559082031,288.1497802734375,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105983819812,7.103263754970612e-09,0.0010105912806466,-0.0176612976938486,0.0,0.0,0.0,-0.0083342129364609,60.0,0.7241833209991455,-0.0,-6.963313126107097e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.484102338319644e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.98727191472426e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.376565190497786e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.987248631659897e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004737486306112,287.4991760253906,294.1499938964844,288.1499938964844,287.0589294433594,288.9260559082031,288.1497802734375,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105983819812,7.103263754970612e-09,0.0010105912806466,-0.0176612976938486,0.0,0.0,0.0,-0.0083342129364609,60.0,0.7241833209991455,-0.0,-6.963313126107097e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.457138366997242e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.958876762539148e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.355592970270663e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.958853479474784e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004724017635453,287.49468994140625,294.1499938964844,288.1499938964844,287.048828125,288.9122009277344,288.1498413085937,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077240876853,6.767185034561862e-09,0.0010077173355966,-0.0167810004204511,0.0,0.0,0.0,-0.0081676039844751,60.0,0.7213068008422852,-0.0,-6.923762185806481e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.457138366997242e-05,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.958876762539148e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.355592970270663e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.958853479474784e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004724017635453,287.49468994140625,294.1499938964844,288.1499938964844,287.048828125,288.9122009277344,288.1498413085937,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077240876853,6.767185034561862e-09,0.0010077173355966,-0.0167810004204511,0.0,0.0,0.0,-0.0081676039844751,60.0,0.7213068008422852,-0.0,-6.923762185806481e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.43275954341516e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.933203546097502e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.336630369536579e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.933180263033135e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.0004711839719675,287.4902648925781,294.1499938964844,288.1499938964844,287.0387268066406,288.8986511230469,288.1498718261719,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051253484562,6.463310775473019e-09,0.0010051188291981,-0.0159850250929594,0.0,0.0,0.0,-0.0080169597640633,60.0,0.7186648845672607,-0.0,-6.888097914270477e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.43275954341516e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.933203546097502e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,7.336630369536579e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.933180263033135e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.0004711839719675,287.4902648925781,294.1499938964844,288.1499938964844,287.0387268066406,288.8986511230469,288.1498718261719,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051253484562,6.463310775473019e-09,0.0010051188291981,-0.0159850250929594,0.0,0.0,0.0,-0.0080169597640633,60.0,0.7186648845672607,-0.0,-6.888097914270477e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.421478898730128e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.921324817696586e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.327856292249635e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.92130153463222e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004706205218099,287.488037109375,294.1499938964844,288.1499938964844,287.0336608886719,288.8919982910156,288.14990234375,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.3227050262071324e-09,0.0010039164917543,-0.0156167075037956,0.0,0.0,0.0,-0.0079472549259662,60.0,0.7174220085144043,-0.0,-6.87162682311282e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.410729398950934e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.910004155244678e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,7.319495489355177e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.909981599776074e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,0.0004700835852418,287.4858703613281,294.1499938964844,288.1499938964844,287.0285949707031,288.8853759765625,288.14990234375,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188714429811171e-09,0.0010027707321569,-0.0152657143771648,0.0,0.0,0.0,-0.0078808302059769,60.0,0.7162333130836487,-0.0,-6.855948697648273e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.389813931193204e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.887979103950784e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,7.303227175725624e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.88795654848218e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0004690388450399,287.4815368652344,294.1499938964844,288.1499938964844,287.0184631347656,288.87237548828125,288.1499328613281,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005473159253,5.9280083064550135e-09,0.0010005413787439,-0.0145827671512961,0.0,0.0,0.0,-0.0077515868470072,60.0,0.7139548659324646,-0.0,-6.825495546536331e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.389813931193204e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.887979103950784e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,7.303227175725624e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.88795654848218e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0004690388450399,287.4815368652344,294.1499938964844,288.1499938964844,287.0184631347656,288.87237548828125,288.1499328613281,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005473159253,5.9280083064550135e-09,0.0010005413787439,-0.0145827671512961,0.0,0.0,0.0,-0.0077515868470072,60.0,0.7139548659324646,-0.0,-6.825495546536331e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.368733299197628e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.865779429674149e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.286830805242062e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.865757601801306e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0004679858684539,287.4772644042969,294.1499938964844,288.1499938964844,287.0083312988281,288.859619140625,288.1499328613281,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983001509681,5.6652464941464595e-09,0.0009982944466173,-0.0138944145292043,0.0,0.0,0.0,-0.0076213246211409,60.0,0.7117409706115723,-0.0,-6.79487115462507e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.368733299197628e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.865779429674149e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.286830805242062e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.865757601801306e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0004679858684539,287.4772644042969,294.1499938964844,288.1499938964844,287.0083312988281,288.859619140625,288.1499328613281,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983001509681,5.6652464941464595e-09,0.0009982944466173,-0.0138944145292043,0.0,0.0,0.0,-0.0076213246211409,60.0,0.7117409706115723,-0.0,-6.79487115462507e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.34683412197046e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.842717554420231e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.269797788467258e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.84269572654739e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0004668919718824,287.4730529785156,294.1499938964844,288.1499938964844,286.9981994628906,288.8471374511719,288.14996337890625,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392284840866068e-09,0.00099596043583,-0.0131793227046728,0.0,0.0,0.0,-0.0074860057793557,60.0,0.7095168232917786,-0.0,-6.763130500075931e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
