time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432720,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.34683412197046e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.842717554420231e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.269797788467258e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.84269572654739e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,0.0004668919718824,287.4730529785156,294.1499938964844,288.1499938964844,286.9981994628906,288.8471374511719,288.14996337890625,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392284840866068e-09,0.00099596043583,-0.0131793227046728,0.0,0.0,0.0,-0.0074860057793557,60.0,0.7095168232917786,-0.0,-6.763130500075931e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.324077109340578e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.818752005230635e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,7.252096838783473e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.818730904953554e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004657552053686,287.4688720703125,294.1499938964844,288.1499938964844,286.9880676269531,288.8348693847656,288.14996337890625,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108634404393797e-09,0.0009935349225997,-0.0124362055212259,0.0,0.0,0.0,-0.007345387712121,60.0,0.7072563767433167,-0.0,-6.730225265982881e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.324077109340578e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.818752005230635e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,7.252096838783473e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.818730904953554e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0004657552053686,287.4688720703125,294.1499938964844,288.1499938964844,286.9880676269531,288.8348693847656,288.14996337890625,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108634404393797e-09,0.0009935349225997,-0.0124362055212259,0.0,0.0,0.0,-0.007345387712121,60.0,0.7072563767433167,-0.0,-6.730225265982881e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.312429028796032e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.806485468288884e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,7.243036816362292e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.806464368011802e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004651733615901,287.466796875,294.1499938964844,288.1499938964844,286.9830017089844,288.8288269042969,288.14996337890625,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963452315820405e-09,0.0009922934696078,-0.0120558449998497,0.0,0.0,0.0,-0.0072734146378934,60.0,0.7061081528663635,-0.0,-6.713414535397534e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.300678357249126e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.794111974770205e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.233897486003116e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.794090874493122e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004645864246413,287.4647521972656,294.1499938964844,288.1499938964844,286.9779357910156,288.8228759765625,288.14996337890625,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.8169987998392125e-09,0.0009910410735756,-0.0116721484810113,0.0,0.0,0.0,-0.0072008110582828,60.0,0.7049539089202881,-0.0,-6.696477328205219e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.277130448026584e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.769314056029545e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.215581717900932e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.769292955752462e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004634101933334,287.460693359375,294.1499938964844,288.1499938964844,286.9678039550781,288.8111267089844,288.14996337890625,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235051260306144e-09,0.0009885313920676,-0.0109032029286026,0.0,0.0,0.0,-0.0070553133264184,60.0,0.7026417255401611,-0.0,-6.662600071649649e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.277130448026584e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.769314056029545e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.215581717900932e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.769292955752462e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004634101933334,287.460693359375,294.1499938964844,288.1499938964844,286.9678039550781,288.8111267089844,288.14996337890625,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235051260306144e-09,0.0009885313920676,-0.0109032029286026,0.0,0.0,0.0,-0.0070553133264184,60.0,0.7026417255401611,-0.0,-6.662600071649649e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.253946336684749e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.74489885265939e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.19754898454994e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.74487847997807e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,0.0004622521228156,287.4566955566406,294.1499938964844,288.1499938964844,286.9576416015625,288.7995910644531,288.14996337890625,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234545158965375e-09,0.0009860604768618,-0.0101461177691817,0.0,0.0,0.0,-0.0069120633415877,60.0,0.700350284576416,-0.0,-6.629330329133154e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.253946336684749e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.74489885265939e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,7.19754898454994e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.74487847997807e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,0.0004622521228156,287.4566955566406,294.1499938964844,288.1499938964844,286.9576416015625,288.7995910644531,288.14996337890625,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234545158965375e-09,0.0009860604768618,-0.0101461177691817,0.0,0.0,0.0,-0.0069120633415877,60.0,0.700350284576416,-0.0,-6.629330329133154e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.231751755578443e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.721526294015348e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.18028677511029e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.72150664892979e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0004611434997059,287.4527282714844,294.1499938964844,288.1499938964844,286.947509765625,288.7882995605469,288.1499938964844,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836988756433,3.957919325614512e-09,0.0009836949175223,-0.009421331807971,0.0,0.0,0.0,-0.0067749274894595,60.0,0.6981207728385925,-0.0,-6.597558410703641e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.231751755578443e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.721526294015348e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.18028677511029e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.72150664892979e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0004611434997059,287.4527282714844,294.1499938964844,288.1499938964844,286.947509765625,288.7882995605469,288.1499938964844,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836988756433,3.957919325614512e-09,0.0009836949175223,-0.009421331807971,0.0,0.0,0.0,-0.0067749274894595,60.0,0.6981207728385925,-0.0,-6.597558410703641e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.210951975546776e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.69962275121361e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.164108683355153e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.699603106128052e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004601045220624,287.4488220214844,294.1499938964844,288.1499938964844,286.9373474121094,288.7772521972656,288.1499938964844,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814817458391,3.6986742557587596e-09,0.0009814780205488,-0.0087420716881752,0.0,0.0,0.0,-0.0066464082337915,60.0,0.6959989666938782,-0.0,-6.567851329464247e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.210951975546776e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.69962275121361e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.164108683355153e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.699603106128052e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004601045220624,287.4488220214844,294.1499938964844,288.1499938964844,286.9373474121094,288.7772521972656,288.1499938964844,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814817458391,3.6986742557587596e-09,0.0009814780205488,-0.0087420716881752,0.0,0.0,0.0,-0.0066464082337915,60.0,0.6959989666938782,-0.0,-6.567851329464247e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.20122693059966e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.689381113275886e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.156543870223686e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.689361468190329e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0004596187209244,287.4468688964844,294.1499938964844,288.1499938964844,286.9322814941406,288.77178955078125,288.1499938964844,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804449509829,3.577453444592038e-09,0.0009804413421079,-0.0084244506433606,0.0,0.0,0.0,-0.0065863132476806,60.0,0.6949855089187622,-0.0,-6.553984377433153e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.191995923174544e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.679660433903337e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.14936395525001e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.679640788817778e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0004591576580423,287.4449462890625,294.1499938964844,288.1499938964844,286.9271850585937,288.7663879394531,288.1499938964844,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794608922675,3.462401476639343e-09,0.0009794575162231,-0.0081229917705059,0.0,0.0,0.0,-0.0065292767249047,60.0,0.6940084099769592,-0.0,-6.540835784107912e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.175168816000225e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.661939839133991e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.136275962693617e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.661920921644196e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004583171103149,287.441162109375,294.1499938964844,288.1499938964844,286.9170227050781,288.7557373046875,288.1499938964844,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776670485734,3.252656366470319e-09,0.0009776639053598,-0.0075734117999672,0.0,0.0,0.0,-0.0064252964220941,60.0,0.6921754479408264,-0.0,-6.516899730968363e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.175168816000225e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.661939839133991e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.136275962693617e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.661920921644196e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004583171103149,287.441162109375,294.1499938964844,288.1499938964844,286.9170227050781,288.7557373046875,288.1499938964844,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776670485734,3.252656366470319e-09,0.0009776639053598,-0.0075734117999672,0.0,0.0,0.0,-0.0064252964220941,60.0,0.6921754479408264,-0.0,-6.516899730968363e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.160703484667464e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.646706894272938e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.125024421839043e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.64668724918738e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.00045759457862,287.4373779296875,294.1499938964844,288.1499938964844,286.9068603515625,288.74530029296875,288.1499938964844,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.072337939613589e-09,0.0009761218097992,-0.0071009313687682,0.0,0.0,0.0,-0.0063359043560922,60.0,0.6905198097229004,-0.0,-6.496357229934803e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.160703484667464e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.646706894272938e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.125024421839043e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.64668724918738e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.00045759457862,287.4373779296875,294.1499938964844,288.1499938964844,286.9068603515625,288.74530029296875,288.1499938964844,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.072337939613589e-09,0.0009761218097992,-0.0071009313687682,0.0,0.0,0.0,-0.0063359043560922,60.0,0.6905198097229004,-0.0,-6.496357229934803e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.148761455435306e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.634130401536822e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,7.115735934348777e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.634111484047024e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004569980374071,287.43365478515625,294.1499938964844,288.1499938964844,286.8966979980469,288.73504638671875,288.1499938964844,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92345947450201e-09,0.000974848633632,-0.006710828281939,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6890558004379272,-0.0,-6.479420733285225e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.148761455435306e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.634130401536822e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,7.115735934348777e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.634111484047024e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0004569980374071,287.43365478515625,294.1499938964844,288.1499938964844,286.8966979980469,288.73504638671875,288.1499938964844,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.92345947450201e-09,0.000974848633632,-0.006710828281939,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6890558004379272,-0.0,-6.479420733285225e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.139504982158542e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.6243828011211e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.108536374289542e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.624363883631304e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004565356939565,287.42999267578125,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738644585013,2.8080477942893367e-09,0.0009738616063259,-0.0064084152691066,0.0,0.0,0.0,-0.0062048831023275,60.0,0.6877925992012024,-0.0,-6.4663062460113e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.139504982158542e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.6243828011211e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.108536374289542e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.624363883631304e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004565356939565,287.42999267578125,294.1499938964844,288.1499938964844,286.88653564453125,288.7249755859375,288.1499938964844,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738644585013,2.8080477942893367e-09,0.0009738616063259,-0.0064084152691066,0.0,0.0,0.0,-0.0062048831023275,60.0,0.6877925992012024,-0.0,-6.4663062460113e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.135859727393836e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.620543278288096e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.105700206011534e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.62052508839406e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,0.0004563536203932,287.4281616210937,294.1499938964844,288.1499938964844,286.8814392089844,288.72003173828125,288.1499938964844,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734755731187,2.7625848275647513e-09,0.0009734728373587,-0.0062892879359424,0.0,0.0,0.0,-0.0061823446303606,60.0,0.6872414946556091,-0.0,-6.461144153036005e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.132923150900751e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.617450268706308e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.103416282916442e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.617432078812271e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0004562069370876,287.4263610839844,294.1499938964844,288.1499938964844,286.8763427734375,288.715087890625,288.1499938964844,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731622994877,2.7259545731794788e-09,0.0009731595637276,-0.0061933049000799,0.0,0.0,0.0,-0.0061641852371394,60.0,0.686741054058075,-0.0,-6.456986056946334e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.12926479941234e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.613597649149595e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.100570655893534e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.61357945925556e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004560241941362,287.4227600097656,294.1499938964844,288.1499938964844,286.8661804199219,288.70538330078125,288.1499938964844,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727716096676,2.680288657685992e-09,0.0009727689321152,-0.0060736457817256,0.0,0.0,0.0,-0.0061415461823344,60.0,0.6858991980552673,-0.0,-6.451804779317173e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.12926479941234e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.613597649149595e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.100570655893534e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.61357945925556e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004560241941362,287.4227600097656,294.1499938964844,288.1499938964844,286.8661804199219,288.70538330078125,288.1499938964844,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727716096676,2.680288657685992e-09,0.0009727689321152,-0.0060736457817256,0.0,0.0,0.0,-0.0061415461823344,60.0,0.6858991980552673,-0.0,-6.451804779317173e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.128476813202724e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.612767462385818e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,7.099957292666659e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.612749272491784e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004559848457574,287.4208984375,294.1499938964844,288.1499938964844,286.8608703613281,288.70037841796875,288.1499938964844,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.670428544959691e-09,0.0009726845892146,-0.0060478094965219,0.0,0.0,0.0,-0.0061366581358015,60.0,0.6855579614639282,-0.0,-6.450686385051085e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.128520468948408e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.612813300918788e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.099991489667445e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.612795838620514e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,0.0004559870576485,287.419189453125,294.1499938964844,288.1499938964844,286.8559875488281,288.6958312988281,288.1499938964844,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726915741339,2.670937471194179e-09,0.0009726888965815,-0.0060491426847875,0.0,0.0,0.0,-0.0061369100585579,60.0,0.6852539777755737,-0.0,-6.450743939012682e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.129862883128226e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.614227019483224e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.10103486198932e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.614208829589188e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004560541128739,287.4156799316406,294.1499938964844,288.1483459472656,286.8450622558594,288.6864318847656,288.1499328613281,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728338918648,2.687581490690148e-09,0.0009728311561048,-0.0060927560552954,0.0,0.0,0.0,-0.0061451611109077,60.0,0.6844094395637512,-0.0,-6.452631851061599e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.129862883128226e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.614227019483224e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.10103486198932e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.614208829589188e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0004560541128739,287.4156799316406,294.1499938964844,288.1483459472656,286.8450622558594,288.6864318847656,288.1499328613281,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728338918648,2.687581490690148e-09,0.0009728311561048,-0.0060927560552954,0.0,0.0,0.0,-0.0061451611109077,60.0,0.6844094395637512,-0.0,-6.452631851061599e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.13226103875786e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.616751776775344e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,7.102899689925835e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.616734314477073e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004561739333439,287.4122009277344,294.1499938964844,288.1434936523437,286.832763671875,288.6771240234375,288.1495361328125,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717379210537274e-09,0.0009730859310366,-0.0061708353459835,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6819478869438171,-0.0,-6.45601332394108e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.13226103875786e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.616751776775344e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,7.102899689925835e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,9.616734314477073e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004561739333439,287.4122009277344,294.1499938964844,288.1434936523437,286.832763671875,288.6771240234375,288.1495361328125,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717379210537274e-09,0.0009730859310366,-0.0061708353459835,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6819478869438171,-0.0,-6.45601332394108e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.133862477028742e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.618437616154552e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,7.104145333869383e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.618420153856276e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004562539397738,287.41046142578125,294.1499938964844,288.1399230957031,286.8260803222656,288.6724853515625,288.14910888671875,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732589242048,2.737290616394716e-09,0.0009732561884447,-0.0062230094335973,0.0,0.0,0.0,-0.0061698039062321,60.0,0.6799551248550415,-0.0,-6.458272849840796e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.135670552495868e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.620341006666422e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,7.105551048880443e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.620324271963908e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,0.0004563442489597,287.40875244140625,294.1499938964844,288.1356506347656,286.8191223144531,288.6678466796875,288.1485595703125,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734512423165,2.759778627847708e-09,0.0009734484483487,-0.0062819351442158,0.0,0.0,0.0,-0.0061809518374502,60.0,0.6775739789009094,-0.0,-6.460825829890382e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.140028123511e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.624929953133687e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.10894018993713e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.624912490835412e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004565619456116,287.40533447265625,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.14678955078125,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739148663356,2.813994148809229e-09,0.0009739120723679,-0.0064239967614412,0.0,0.0,0.0,-0.006207828875631,60.0,0.6714167594909668,-0.0,-6.46698197215301e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.140028123511e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.624929953133687e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.10894018993713e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.624912490835412e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004565619456116,287.40533447265625,294.1499938964844,288.12506103515625,286.8042297363281,288.6585693359375,288.14678955078125,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739148663356,2.813994148809229e-09,0.0009739120723679,-0.0064239967614412,0.0,0.0,0.0,-0.006207828875631,60.0,0.6714167594909668,-0.0,-6.46698197215301e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.14531192393042e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.630493877921252e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.11304965079762e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.63047641562298e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004568259173538,287.4019775390625,294.1499938964844,288.11187744140625,286.7882385253906,288.64923095703125,288.1439514160156,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744772687554,2.8797513262901475e-09,0.0009744743583723,-0.0065963007509708,0.0,0.0,0.0,-0.006240427494049,60.0,0.663492739200592,-0.0,-6.474452618476789e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
