time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.14531192393042e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.630493877921252e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.11304965079762e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.63047641562298e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004568259173538,287.4019775390625,294.1499938964844,288.11187744140625,286.7882385253906,288.64923095703125,288.1439514160156,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744772687554,2.8797513262901475e-09,0.0009744743583723,-0.0065963007509708,0.0,0.0,0.0,-0.006240427494049,60.0,0.663492739200592,-0.0,-6.474452618476789e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.151476115221158e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.636984032113104e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.117843779269606e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.636967297410592e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.00045713383588,287.3986511230469,294.1499938964844,288.0963134765625,286.7712097167969,288.63983154296875,288.1399841308594,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564701797824e-09,0.0009751304169185,-0.0067973262630403,0.0,0.0,0.0,-0.0062784603796899,60.0,0.6540637612342834,-0.0,-6.48317382001551e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.151476115221158e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.636984032113104e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.117843779269606e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.636967297410592e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,0.00045713383588,287.3986511230469,294.1499938964844,288.0963134765625,286.7712097167969,288.63983154296875,288.1399841308594,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333273015,2.9564701797824e-09,0.0009751304169185,-0.0067973262630403,0.0,0.0,0.0,-0.0062784603796899,60.0,0.6540637612342834,-0.0,-6.48317382001551e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.15842829272151e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.644304373068736e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.123250543372706e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.644288365961984e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004574811318889,287.3953552246094,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.13458251953125,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734959177,3.0430160613548196e-09,0.0009758704109117,-0.0070241009816527,0.0,0.0,0.0,-0.0063213650137186,60.0,0.6431081295013428,-0.0,-6.493019810704936e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.15842829272151e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.644304373068736e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.123250543372706e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.644288365961984e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0004574811318889,287.3953552246094,294.1499938964844,288.07861328125,286.7532043457031,288.6302490234375,288.13458251953125,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734959177,3.0430160613548196e-09,0.0009758704109117,-0.0070241009816527,0.0,0.0,0.0,-0.0063213650137186,60.0,0.6431081295013428,-0.0,-6.493019810704936e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.162228525383398e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.648306149756536e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.126206037355587e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.648290142649783e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004576709470711,287.3937072753906,294.1499938964844,288.06903076171875,286.7438659667969,288.6254272460937,288.1311950683594,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780973687,3.0903259951031714e-09,0.000976274954155,-0.0071480656042695,0.0,0.0,0.0,-0.0063448185101151,60.0,0.6370459198951721,-0.0,-6.498405014099262e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.166188101517037e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.652475273469464e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.129285222617909e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.652459266362712e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0004578687367029,287.39208984375,294.1499938964844,288.0589904785156,286.7343139648437,288.6205139160156,288.1274108886719,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766996372491,3.139617898995084e-09,0.0009766964940354,-0.0072772237472236,0.0,0.0,0.0,-0.0063692545518279,60.0,0.6307320594787598,-0.0,-6.504018301711767e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.174662409350276e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.66139923548326e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,7.135876512620598e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.661383228376508e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004582920810207,287.38885498046875,294.1499938964844,288.0375671386719,286.71466064453125,288.610595703125,288.1185302734375,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.245131940943224e-09,0.0009775987127795,-0.0075536970980465,0.0,0.0,0.0,-0.0064215622842311,60.0,0.6172065734863281,-0.0,-6.5160421058863e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.174662409350276e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.66139923548326e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,7.135876512620598e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.661383228376508e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004582920810207,287.38885498046875,294.1499938964844,288.0375671386719,286.71466064453125,288.610595703125,288.1185302734375,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.245131940943224e-09,0.0009775987127795,-0.0075536970980465,0.0,0.0,0.0,-0.0064215622842311,60.0,0.6172065734863281,-0.0,-6.5160421058863e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.180063352687284e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.667086123954503e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,7.140076922951266e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.667070116847754e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0004585618735291,287.3869323730469,294.1499938964844,288.02398681640625,286.7025451660156,288.6045227050781,288.1122741699219,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.312378815678585e-09,0.0009781738044694,-0.0077299000695347,0.0,0.0,0.0,-0.0064548994414508,60.0,0.6085493564605713,-0.0,-6.523710993633358e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.183776273857802e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.670996223576368e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.142964750528336e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.670980216469616e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004587473522406,287.3856506347656,294.1499938964844,288.0146484375,286.6943054199219,288.6004333496094,288.1077880859375,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785724105313,3.358610278780816e-09,0.0009785691509023,-0.007851037196815,0.0,0.0,0.0,-0.0064778183586895,60.0,0.6026073694229126,-0.0,-6.528986062903641e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.193467121804132e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.68120075413026e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.150501915020868e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.681184747023508e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004592314362525,287.38250732421875,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.094970703125,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.479277310702855e-09,0.0009796009398996,-0.0081672109663486,0.0,0.0,0.0,-0.0065376386046409,60.0,0.5870059728622437,-0.0,-6.54276348655003e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.193467121804132e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.68120075413026e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.150501915020868e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.681184747023508e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004592314362525,287.38250732421875,294.1499938964844,287.9903869628906,286.6733703613281,288.5899963378906,288.094970703125,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.479277310702855e-09,0.0009796009398996,-0.0081672109663486,0.0,0.0,0.0,-0.0065376386046409,60.0,0.5870059728622437,-0.0,-6.54276348655003e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.203615627484396e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.69188695307821e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.158394873840734e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.69187167356722e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004597383958753,287.3793640136719,294.1499938964844,287.9649963378906,286.6518859863281,288.579345703125,288.080322265625,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056477803469993e-09,0.0009806815069168,-0.0084983268752694,0.0,0.0,0.0,-0.0066002858802676,60.0,0.5706505179405212,-0.0,-6.557208109825299e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.203615627484396e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.69188695307821e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.158394873840734e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.69187167356722e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004597383958753,287.3793640136719,294.1499938964844,287.9649963378906,286.6518859863281,288.579345703125,288.080322265625,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056477803469993e-09,0.0009806815069168,-0.0084983268752694,0.0,0.0,0.0,-0.0066002858802676,60.0,0.5706505179405212,-0.0,-6.557208109825299e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.208828123519196e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.69737593550235e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.162449037423357e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.6973599283956e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004599987878464,287.3778076171875,294.1499938964844,287.9519348144531,286.6409912109375,288.57391357421875,288.0721740722656,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670553194723425e-09,0.0009812365751713,-0.008668391034007,0.0,0.0,0.0,-0.006632462143898,60.0,0.5621620416641235,-0.0,-6.56463328141399e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.214132296619935e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.702960960566998e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,7.166573777794838e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.702945681056008e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.000460263720015,287.37628173828125,294.1499938964844,287.93865966796875,286.6299743652344,288.5683898925781,288.0634460449219,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365999183691664e-09,0.0009818013058975,-0.0088414438068866,0.0,0.0,0.0,-0.0066652046516537,60.0,0.5535125732421875,-0.0,-6.572193456122477e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.224929090123624e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.71433037193492e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.174971688073128e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.714315092423932e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.000460803072201,287.3731994628906,294.1499938964844,287.91162109375,286.60772705078125,288.55712890625,288.0445861816406,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710545879894215e-09,0.0009829510236158,-0.009193736128509,0.0,0.0,0.0,-0.0067318598739802,60.0,0.5358347296714783,-0.0,-6.58759731209102e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.224929090123624e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.71433037193492e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.174971688073128e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.714315092423932e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.000460803072201,287.3731994628906,294.1499938964844,287.91162109375,286.60772705078125,288.55712890625,288.0445861816406,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710545879894215e-09,0.0009829510236158,-0.009193736128509,0.0,0.0,0.0,-0.0067318598739802,60.0,0.5358347296714783,-0.0,-6.58759731209102e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.235911420546472e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.725894778966904e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.183512934716418e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.725880227051677e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0004613516794051,287.37017822265625,294.1499938964844,287.88409423828125,286.5852355957031,288.5456237792969,288.0238342285156,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815856965635e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5177152752876282,-0.0,-6.60328325352566e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.235911420546472e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.725894778966904e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.183512934716418e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.725880227051677e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0004613516794051,287.37017822265625,294.1499938964844,287.88409423828125,286.5852355957031,288.5456237792969,288.0238342285156,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815856965635e-09,0.0009841205319389,-0.0095520671457052,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5177152752876282,-0.0,-6.60328325352566e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.246994159184396e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.737564687384292e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.19213203410618e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.737550135469064e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004619052924681,287.3671875,294.1499938964844,287.8562316894531,286.56256103515625,288.53375244140625,288.0011901855469,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4992705285549164,-0.0,-6.619131909246789e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.246994159184396e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.737564687384292e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.19213203410618e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.737550135469064e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004619052924681,287.3671875,294.1499938964844,287.8562316894531,286.56256103515625,288.53375244140625,288.0011901855469,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4992705285549164,-0.0,-6.619131909246789e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.258098725695164e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.749258606461808e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.200769323389977e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.749243326950818e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0004624600114766,287.3642272949219,294.1499938964844,287.82830810546875,286.5398254394531,288.5216064453125,287.9768981933594,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4806568324565887,-0.0,-6.635031724044893e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.258098725695164e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.749258606461808e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.200769323389977e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.749243326950818e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0004624600114766,287.3642272949219,294.1499938964844,287.82830810546875,286.5398254394531,288.5216064453125,287.9768981933594,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4806568324565887,-0.0,-6.635031724044893e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.263646643375978e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.755099745234476e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,7.205083966255188e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.755085193319246e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,0.0004627371381502,287.3627624511719,294.1499938964844,287.8143615722656,286.5284729003906,288.51544189453125,287.9642639160156,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.3531973581423244e-09,0.0009870739886537,-0.0104569941759109,0.0,0.0,0.0,-0.0069708791561424,60.0,0.4713219404220581,-0.0,-6.642981276172577e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.269169822800905e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.760916145751251e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.209379691630602e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.760901593836024e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004630130424629,287.3612976074219,294.1499938964844,287.80047607421875,286.5171203613281,288.5091857910156,287.9512634277344,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4619975388050079,-0.0,-6.650901696048096e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.28014051169157e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.772468911251052e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.217912207124755e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.772454359335823e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004635610675904,287.3583984375,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.9244689941406,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4434328079223633,-0.0,-6.66664732307254e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.28014051169157e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.772468911251052e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.217912207124755e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.772454359335823e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004635610675904,287.3583984375,294.1499938964844,287.77294921875,286.4945068359375,288.4964599609375,287.9244689941406,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4434328079223633,-0.0,-6.66664732307254e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.28751687752083e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.780235996004194e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.223649299703538e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.780222171684728e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004639295511879,287.3564453125,294.1499938964844,287.7545166015625,286.4792175292969,288.4876708984375,287.9057312011719,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650462681610179e-09,0.0009896159172058,-0.0112358322367072,0.0,0.0,0.0,-0.0071182465180754,60.0,0.4309308528900146,-0.0,-6.677244357433666e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.290956950280815e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.783858695300296e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.226324669318274e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.783844143385068e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004641013802029,287.35552978515625,294.1499938964844,287.7459716796875,286.4720764160156,288.4835205078125,287.89678955078125,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299082703106e-09,0.0009899822762236,-0.0113480621948838,0.0,0.0,0.0,-0.0071394825354218,60.0,0.4250929653644562,-0.0,-6.68218902433182e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.301546378992498e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.795009100344032e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.234560325741768e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.794995276024564e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004646303714253,287.3526916503906,294.1499938964844,287.7196960449219,286.449951171875,288.47027587890625,287.8684997558594,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4071320295333862,-0.0,-6.697421639501044e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.301546378992498e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.795009100344032e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.234560325741768e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.794995276024564e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004646303714253,287.3526916503906,294.1499938964844,287.7196960449219,286.449951171875,288.47027587890625,287.8684997558594,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.4071320295333862,-0.0,-6.697421639501044e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.311834583058952e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.805843001231553e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.242562423925847e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.805829176912084e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004651442868635,287.3498840332031,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.83984375,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922104654833,4.953289778342196e-09,0.0009922054596245,-0.0120292222127318,0.0,0.0,0.0,-0.0072683715261518,60.0,0.3896635472774505,-0.0,-6.71223858716985e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.311834583058952e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.805843001231553e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.242562423925847e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.805829176912084e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004651442868635,287.3498840332031,294.1499938964844,287.6943664550781,286.42822265625,288.4568176269531,287.83984375,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922104654833,4.953289778342196e-09,0.0009922054596245,-0.0120292222127318,0.0,0.0,0.0,-0.0072683715261518,60.0,0.3896635472774505,-0.0,-6.71223858716985e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.316843352280556e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.811117342906071e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.24645797163248e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.811103518586606e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0004653945215977,287.3485107421875,294.1499938964844,287.6820983886719,286.4175109863281,288.45001220703125,287.82550048828125,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927438804879,5.015664328311686e-09,0.0009927388746291,-0.0121926367282867,0.0,0.0,0.0,-0.0072992932982742,60.0,0.3811823725700378,-0.0,-6.719457701365172e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.321732068201528e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.816265082918108e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,7.250259659485891e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.81625125859864e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004656387027353,287.3471374511719,294.1499938964844,287.670166015625,286.4069519042969,288.4431457519531,287.8111877441406,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932644898071,5.076540077197933e-09,0.0009932594839483,-0.0123521238565444,0.0,0.0,0.0,-0.0073294718749821,60.0,0.372873842716217,-0.0,-6.726506995846648e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.331072214990854e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.8260999948252e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.257523975567892e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.826086170505732e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0004661052662413,287.3443908691406,294.1499938964844,287.6473083496094,286.3862609863281,288.4293212890625,287.7828369140625,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942591423168,5.192842600365566e-09,0.0009942540200427,-0.0126568200066685,0.0,0.0,0.0,-0.0073871281929314,60.0,0.3568884432315826,-0.0,-6.739985281001283e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.331072214990854e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.8260999948252e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.257523975567892e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.826086170505732e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0004661052662413,287.3443908691406,294.1499938964844,287.6473083496094,286.3862609863281,288.4293212890625,287.7828369140625,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942591423168,5.192842600365566e-09,0.0009942540200427,-0.0126568200066685,0.0,0.0,0.0,-0.0073871281929314,60.0,0.3568884432315826,-0.0,-6.739985281001283e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
