time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.339777170680465e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.835266973823308e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.26429425412789e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.835253149503842e-05,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000466540135676,287.3416748046875,294.1499938964844,287.6260070800781,286.3662414550781,288.4153137207031,287.7550964355469,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.301241667865497e-09,0.0009951809188351,-0.0129408072680234,0.0,0.0,0.0,-0.0074408669024705,60.0,0.3418011367321014,-0.0,-6.752559755796028e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.339777170680465e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.835266973823308e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.26429425412789e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.835253149503842e-05,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000466540135676,287.3416748046875,294.1499938964844,287.6260070800781,286.3662414550781,288.4153137207031,287.7550964355469,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.301241667865497e-09,0.0009951809188351,-0.0129408072680234,0.0,0.0,0.0,-0.0074408669024705,60.0,0.3418011367321014,-0.0,-6.752559755796028e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.347638115286828e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.843544103205204e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.270408241311088e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.843530278885736e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004669327754527,287.3390197753906,294.1499938964844,287.6064758300781,286.3469543457031,288.40118408203125,287.7282409667969,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399113600645933e-09,0.0009960178285837,-0.0131972134113311,0.0,0.0,0.0,-0.0074893864803016,60.0,0.3278022110462188,-0.0,-6.76392346576904e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.347638115286828e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.843544103205204e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.270408241311088e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.843530278885736e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004669327754527,287.3390197753906,294.1499938964844,287.6064758300781,286.3469543457031,288.40118408203125,287.7282409667969,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.399113600645933e-09,0.0009960178285837,-0.0131972134113311,0.0,0.0,0.0,-0.0074893864803016,60.0,0.3278022110462188,-0.0,-6.76392346576904e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.354471694678068e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.850740025285631e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.275722600752488e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.850726200966164e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004672741633839,287.3363647460937,294.1499938964844,287.5888977050781,286.3285217285156,288.3869934082031,287.70263671875,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967508958652,5.484193987825847e-09,0.0009967454243451,-0.0134201040491461,0.0,0.0,0.0,-0.0075315642170608,60.0,0.3150191009044647,-0.0,-6.77380924685167e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.354471694678068e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.850740025285631e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.275722600752488e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.850726200966164e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004672741633839,287.3363647460937,294.1499938964844,287.5888977050781,286.3285217285156,288.3869934082031,287.70263671875,287.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967508958652,5.484193987825847e-09,0.0009967454243451,-0.0134201040491461,0.0,0.0,0.0,-0.0075315642170608,60.0,0.3150191009044647,-0.0,-6.77380924685167e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.3574526545126e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.85387887340039e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.278041448444128e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.853865776676685e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0004674230585806,287.3350524902344,294.1499938964844,287.5809020996094,286.3196716308594,288.3798522949219,287.6903991699219,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970682440325,5.521302970379338e-09,0.0009970627725124,-0.0135173210874199,0.0,0.0,0.0,-0.0075499610975384,60.0,0.3091251850128174,-0.0,-6.778123662343205e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.360104741062968e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.856671385932714e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.280104182427749e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.856658289209008e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004675555683206,287.3337707519531,294.1499938964844,287.573486328125,286.31103515625,288.37274169921875,287.6785583496094,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973506676033,5.554318338596431e-09,0.0009973450796678,-0.0136038139462471,0.0,0.0,0.0,-0.0075663281604647,60.0,0.3035904765129089,-0.0,-6.781962724744518e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.364319703308864e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.861109720077366e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.283382001332939e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.861097350949422e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000467766134534,287.3311767578125,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.65625,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977993322536,5.60677548833155e-09,0.0009977937443181,-0.0137412371113896,0.0,0.0,0.0,-0.007592333946377,60.0,0.2936675250530243,-0.0,-6.78806557630196e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.364319703308864e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.861109720077366e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.283382001332939e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.861097350949422e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000467766134534,287.3311767578125,294.1499938964844,287.5604553222656,286.2945861816406,288.3584899902344,287.65625,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977993322536,5.60677548833155e-09,0.0009977937443181,-0.0137412371113896,0.0,0.0,0.0,-0.007592333946377,60.0,0.2936675250530243,-0.0,-6.78806557630196e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.366503945784645e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.863409650279208e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.285080209840089e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.863396553555503e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004678752156905,287.3292541503906,294.1499938964844,287.5522766113281,286.2828369140625,288.34771728515625,287.6405639648437,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998031697236,5.633939537119659e-09,0.0009980261093005,-0.0138124004006385,0.0,0.0,0.0,-0.0076058004051446,60.0,0.2871708571910858,-0.0,-6.791226780933357e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.366978338221088e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.863908780971542e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.285449100891128e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.863896411843598e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004678989353124,287.3286437988281,294.1499938964844,287.54998779296875,286.2792663574219,288.34429931640625,287.6358947753906,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980821050703,5.639834821380418e-09,0.0009980765171349,-0.0138278445228934,0.0,0.0,0.0,-0.0076087233610451,60.0,0.2853412926197052,-0.0,-6.791913165216101e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.368555765831844e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.86556988209486e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.286676554940641e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865557512966916e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004679777484852,287.3261108398437,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6177978515625,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982497431337,5.659432034121892e-09,0.000998244038783,-0.0138791836798191,0.0,0.0,0.0,-0.0076184384524822,60.0,0.2786715626716614,-0.0,-6.794194007397891e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.368555765831844e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.86556988209486e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,7.286676554940641e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.865557512966916e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004679777484852,287.3261108398437,294.1499938964844,287.5417785644531,286.2650451660156,288.3302001953125,287.6177978515625,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982497431337,5.659432034121892e-09,0.000998244038783,-0.0138791836798191,0.0,0.0,0.0,-0.0076184384524822,60.0,0.2786715626716614,-0.0,-6.794194007397891e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.369678446091712e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.866751497611403e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.287548942258582e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.86673912848346e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004680338315665,287.3236389160156,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983689524233,5.6733622244564685e-09,0.0009983632480725,-0.0139156766235828,0.0,0.0,0.0,-0.0076253442093729,60.0,0.2732295095920563,-0.0,-6.795816176463634e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.369678446091712e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.866751497611403e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.287548942258582e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.86673912848346e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004680338315665,287.3236389160156,294.1499938964844,287.5351867675781,286.25177001953125,288.31622314453125,287.6017150878906,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983689524233,5.6733622244564685e-09,0.0009983632480725,-0.0139156766235828,0.0,0.0,0.0,-0.0076253442093729,60.0,0.2732295095920563,-0.0,-6.795816176463634e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.3700728029944e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.867166227195412e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.287855260074139e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.867153858067468e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004680535348597,287.3224182128906,294.1499938964844,287.5325012207031,286.2455139160156,288.3092956542969,287.59454345703125,287.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984106291085,5.678240988515881e-09,0.0009984049247577,-0.0139284571632742,0.0,0.0,0.0,-0.0076277628540992,60.0,0.2709754705429077,-0.0,-6.796383900109505e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.370351472171023e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.867460175883024e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.288072083611041e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.86744780675508e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004680674755945,287.3211975097656,294.1499938964844,287.5301513671875,286.23944091796875,288.3023986816406,287.5878601074219,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681687120784318e-09,0.0009984343778342,-0.0139374854043126,0.0,0.0,0.0,-0.0076294713653624,60.0,0.2689788341522217,-0.0,-6.796785356755208e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.370567568112163e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.867687185760587e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.288240158231929e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.867675544228403e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004680782731156,287.3187866210937,294.1499938964844,287.52655029296875,286.2279052734375,288.28875732421875,287.5758972167969,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684325010690827e-09,0.0009984569624066,-0.0139443958178162,0.0,0.0,0.0,-0.0076307794079184,60.0,0.2657237350940704,-0.0,-6.797092311217058e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.370567568112163e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.867687185760587e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.288240158231929e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.867675544228403e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004680782731156,287.3187866210937,294.1499938964844,287.52655029296875,286.2279052734375,288.28875732421875,287.5758972167969,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684325010690827e-09,0.0009984569624066,-0.0139443958178162,0.0,0.0,0.0,-0.0076307794079184,60.0,0.2657237350940704,-0.0,-6.797092311217058e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.370362386107443e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.867470362223683e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.288080087164417e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.867458720691502e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0004680680285673,287.3163757324219,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5657043457031,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681706660709551e-09,0.0009984346106648,-0.0139375366270542,0.0,0.0,0.0,-0.0076294811442494,60.0,0.2633631825447082,-0.0,-6.796787488383417e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.370362386107443e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.867470362223683e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.288080087164417e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.867458720691502e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0004680680285673,287.3163757324219,294.1499938964844,287.52423095703125,286.2171325683594,288.2752990722656,287.5657043457031,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681706660709551e-09,0.0009984346106648,-0.0139375366270542,0.0,0.0,0.0,-0.0076294811442494,60.0,0.2633631825447082,-0.0,-6.796787488383417e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.369701001560315e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.866773325484246e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.287565676961094e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.866761683952065e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004680349957197,287.31402587890625,294.1499938964844,287.5231018066406,286.20703125,288.2620544433594,287.557373046875,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673408409734293e-09,0.0009983637137338,-0.0139157976955175,0.0,0.0,0.0,-0.0076253674924373,60.0,0.2619198858737945,-0.0,-6.795821150262783e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.369701001560315e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.866773325484246e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.287565676961094e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.866761683952065e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004680349957197,287.31402587890625,294.1499938964844,287.5231018066406,286.20703125,288.2620544433594,287.557373046875,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673408409734293e-09,0.0009983637137338,-0.0139157976955175,0.0,0.0,0.0,-0.0076253674924373,60.0,0.2619198858737945,-0.0,-6.795821150262783e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.368628525407983e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.865644096862523e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.286731124622747e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.865632455330342e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004679814446717,287.31170654296875,294.1499938964844,287.5230407714844,286.1975402832031,288.2490234375,287.5506286621094,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992918793932e-09,0.0009982489282265,-0.0138806533068418,0.0,0.0,0.0,-0.007618716917932,60.0,0.261220633983612,-0.0,-6.794259377329581e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.368628525407983e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.865644096862523e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.286731124622747e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.865632455330342e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,0.0004679814446717,287.31170654296875,294.1499938964844,287.5230407714844,286.1975402832031,288.2490234375,287.5506286621094,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992918793932e-09,0.0009982489282265,-0.0138806533068418,0.0,0.0,0.0,-0.007618716917932,60.0,0.261220633983612,-0.0,-6.794259377329581e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.367937309434636e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.864916501101106e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.286193431355059e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.864904859568924e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004679469275288,287.310546875,294.1499938964844,287.5233764648437,286.1929931640625,288.2426147460937,287.5477905273437,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981807088479,5.651356271840768e-09,0.0009981751209124,-0.0138580268248915,0.0,0.0,0.0,-0.0076144351623952,60.0,0.2611289024353027,-0.0,-6.79325395935848e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.36713331611827e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.864069579634815e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.28556769900024e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.864057938102631e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,0.0004679067642427,287.3094177246094,294.1499938964844,287.52392578125,286.1885681152344,288.2362670898437,287.5453491210937,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980947943404,5.641308753467911e-09,0.0009980892064049,-0.0138317057862877,0.0,0.0,0.0,-0.0076094544492661,60.0,0.2612038850784302,-0.0,-6.79208440601542e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.365197911392896e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.86203085631132e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.284062303369865e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.8620199423749e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004678101104218,287.3071594238281,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5414123535156,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617144527292339e-09,0.0009978825692087,-0.0137684009969234,0.0,0.0,0.0,-0.0075974753126502,60.0,0.2618092596530914,-0.0,-6.789272077867281e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.365197911392896e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.86203085631132e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.284062303369865e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.8620199423749e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004678101104218,287.3071594238281,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5414123535156,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617144527292339e-09,0.0009978825692087,-0.0137684009969234,0.0,0.0,0.0,-0.0075974753126502,60.0,0.2618092596530914,-0.0,-6.789272077867281e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.363271237816662e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.860001591732726e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.282563456101343e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.859989950200544e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0004677138640545,287.3052673339844,294.1499938964844,287.5276794433594,286.1732177734375,288.21343994140625,287.5390625,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593088214794761e-09,0.000997676863335,-0.0137053802609443,0.0,0.0,0.0,-0.0075855492614209,60.0,0.262727290391922,-0.0,-6.786473250031122e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.362867422169074e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.859575948212296e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.28224913473241e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.859565034275874e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004676936951,287.304931640625,294.1499938964844,287.5281066894531,286.17193603515625,288.21148681640625,287.5386962890625,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588049134530593e-09,0.0009976337896659,-0.0136921787634491,0.0,0.0,0.0,-0.0075830514542758,60.0,0.262942224740982,-0.0,-6.78588705227412e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.360114927403627e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.856677206698804e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.280108548002318e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.856666292762384e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004675562086049,287.302734375,294.1499938964844,287.5311889648437,286.16412353515625,288.1994934082031,287.5370788574219,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537041632192086e-09,0.000997340073809,-0.0136022036895155,0.0,0.0,0.0,-0.0075660250149667,60.0,0.2645162642002105,-0.0,-6.781891670470942e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.360114927403627e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.856677206698804e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.280108548002318e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.856666292762384e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004675562086049,287.302734375,294.1499938964844,287.5311889648437,286.16412353515625,288.1994934082031,287.5370788574219,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537041632192086e-09,0.000997340073809,-0.0136022036895155,0.0,0.0,0.0,-0.0075660250149667,60.0,0.2645162642002105,-0.0,-6.781891670470942e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.356967348139732e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.853363008005545e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.277660188265145e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.853352094069125e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004673990188166,287.3005676269531,294.1499938964844,287.53472900390625,286.1565246582031,288.1877746582031,287.53643798828125,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.5144364630166365e-09,0.0009970043320208,-0.0134993325918912,0.0,0.0,0.0,-0.0075465585105121,60.0,0.2664805948734283,-0.0,-6.777325012308212e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.356967348139732e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.853363008005545e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.277660188265145e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.853352094069125e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004673990188166,287.3005676269531,294.1499938964844,287.53472900390625,286.1565246582031,288.1877746582031,287.53643798828125,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970099199563,5.5144364630166365e-09,0.0009970043320208,-0.0134993325918912,0.0,0.0,0.0,-0.0075465585105121,60.0,0.2664805948734283,-0.0,-6.777325012308212e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.355245128972456e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.851549111772329e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.276320684468374e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.851538197835907e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004673129878938,287.2994689941406,294.1499938964844,287.5366516113281,286.1528015136719,288.1820373535156,287.5364685058594,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929532034009315e-09,0.000996820628643,-0.0134430509060621,0.0,0.0,0.0,-0.00753590837121,60.0,0.2675739228725433,-0.0,-6.774827454592014e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.353415225632487e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.849621710600331e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.27489750715904e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.849611524259672e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.0004672216018661,287.2984313964844,294.1499938964844,287.5386657714844,286.14910888671875,288.1763610839844,287.53668212890625,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966309880837,5.470131902995945e-09,0.0009966255165636,-0.0133832655847072,0.0,0.0,0.0,-0.0075245946645736,60.0,0.2687281370162964,-0.0,-6.772174998559424e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.349484025733544e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.845482418313622e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.271839422173798e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.8454715043772e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000467025238322,287.2962951660156,294.1499938964844,287.5428466796875,286.1417541503906,288.1651916503906,287.53759765625,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962116600945,5.4211026778716595e-09,0.0009962063049897,-0.0132548185065388,0.0,0.0,0.0,-0.0075002890080213,60.0,0.2711837589740753,-0.0,-6.766477866904097e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
