time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.349484025733544e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.845482418313622e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.271839422173798e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.8454715043772e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.000467025238322,287.2962951660156,294.1499938964844,287.5428466796875,286.1417541503906,288.1651916503906,287.53759765625,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962116600945,5.4211026778716595e-09,0.0009962063049897,-0.0132548185065388,0.0,0.0,0.0,-0.0075002890080213,60.0,0.2711837589740753,-0.0,-6.766477866904097e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.34518247959204e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.84095167950727e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.268493209267035e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.840940765570848e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004668103647418,287.2942199707031,294.1499938964844,287.5471496582031,286.13446044921875,288.154296875,287.5391540527344,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957528673112,5.3674522604296734e-09,0.0009957475122064,-0.0131142660975456,0.0,0.0,0.0,-0.0074736922979354,60.0,0.273777961730957,-0.0,-6.760246407111481e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.34518247959204e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.84095167950727e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.268493209267035e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.840940765570848e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004668103647418,287.2942199707031,294.1499938964844,287.5471496582031,286.13446044921875,288.154296875,287.5391540527344,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957528673112,5.3674522604296734e-09,0.0009957475122064,-0.0131142660975456,0.0,0.0,0.0,-0.0074736922979354,60.0,0.273777961730957,-0.0,-6.760246407111481e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.340536053059624e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.836058598011732e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.26487924112007e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.836048411671072e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004665782907977,287.29217529296875,294.1499938964844,287.551513671875,286.1270751953125,288.1436767578125,287.54119873046875,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952574037015,5.3095159380234244e-09,0.0009952520485967,-0.0129624847322702,0.0,0.0,0.0,-0.0074449707753956,60.0,0.2764250636100769,-0.0,-6.753520409574777e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.340536053059624e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.836058598011732e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.26487924112007e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.836048411671072e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004665782907977,287.29217529296875,294.1499938964844,287.551513671875,286.1270751953125,288.1436767578125,287.54119873046875,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952574037015,5.3095159380234244e-09,0.0009952520485967,-0.0129624847322702,0.0,0.0,0.0,-0.0074449707753956,60.0,0.2764250636100769,-0.0,-6.753520409574777e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.335597133031116e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.830857743509114e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.261037535499781e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.830847557168454e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004663315776269,287.2901306152344,294.1499938964844,287.5557556152344,286.1195678710937,288.13330078125,287.54364013671875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.247934087293515e-09,0.0009947255020961,-0.012801150791347,0.0,0.0,0.0,-0.0074144420213997,60.0,0.2790480852127075,-0.0,-6.746374481281239e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.335597133031116e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.830857743509114e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.261037535499781e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.830847557168454e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004663315776269,287.2901306152344,294.1499938964844,287.5557556152344,286.1195678710937,288.13330078125,287.54364013671875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.247934087293515e-09,0.0009947255020961,-0.012801150791347,0.0,0.0,0.0,-0.0074144420213997,60.0,0.2790480852127075,-0.0,-6.746374481281239e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.333013440482318e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.828136535361408e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.259027916006744e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.82812634902075e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004662025312427,287.2891540527344,294.1499938964844,287.5578308105469,286.1157531738281,288.12823486328125,287.54498291015625,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944551857188,5.215716747386523e-09,0.0009944500634446,-0.0127167459577322,0.0,0.0,0.0,-0.0073984703049063,60.0,0.2803190350532532,-0.0,-6.742637737033874e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.330370085081086e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.825352753978224e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.256971730384976e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.825342567637564e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004660704871639,287.28814697265625,294.1499938964844,287.559814453125,286.1118469238281,288.12322998046875,287.54638671875,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757778499081e-09,0.0009941682219505,-0.0126303993165493,0.0,0.0,0.0,-0.0073821311816573,60.0,0.2815564274787903,-0.0,-6.738816438200956e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.32490365812555e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.81959601631388e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.252719660755247e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.81958582997322e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004657974350266,287.28619384765625,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.5492553710937,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935905691236,5.114603407463392e-09,0.0009935854468494,-0.0124518452212214,0.0,0.0,0.0,-0.0073483441956341,60.0,0.2838678956031799,-0.0,-6.730916624064778e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.32490365812555e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.81959601631388e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.252719660755247e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.81958582997322e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004657974350266,287.28619384765625,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.5492553710937,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935905691236,5.114603407463392e-09,0.0009935854468494,-0.0124518452212214,0.0,0.0,0.0,-0.0073483441956341,60.0,0.2838678956031799,-0.0,-6.730916624064778e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.319721721112728e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.814138320507482e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.248689507832751e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.814128861762585e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0004655385855585,287.2843933105469,294.1499938964844,287.56658935546875,286.0962219238281,288.10455322265625,287.5519714355469,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049995088768355e-09,0.000993032939732,-0.0122825792059302,0.0,0.0,0.0,-0.0073163150809705,60.0,0.2857940793037414,-0.0,-6.723432477429014e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.319263335783036e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.813656652113424e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.248332985909656e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.813646465772764e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004655157099477,287.28424072265625,294.1499938964844,287.5668334960937,286.0955505371094,288.1037902832031,287.5522155761719,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.0442872101541525e-09,0.0009929841617122,-0.0122676249593496,0.0,0.0,0.0,-0.0073134852573275,60.0,0.2859509885311126,-0.0,-6.72277167268476e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.313484042650089e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.807570313569158e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.243837899295613e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.807560127228498e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004652270290534,287.2823181152344,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550842285156,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972235512212819e-09,0.0009923679754137,-0.0120788570493459,0.0,0.0,0.0,-0.0072777662426233,60.0,0.2876597642898559,-0.0,-6.71443061150967e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.313484042650089e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.807570313569158e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.243837899295613e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.807560127228498e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0004652270290534,287.2823181152344,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550842285156,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972235512212819e-09,0.0009923679754137,-0.0120788570493459,0.0,0.0,0.0,-0.0072777662426233,60.0,0.2876597642898559,-0.0,-6.71443061150967e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.307619620813055e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.80139448074624e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.239276601467282e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.80138502200134e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004649340989999,287.28045654296875,294.1499938964844,287.5716247558594,286.0776062011719,288.0852966308594,287.5578308105469,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899125105595203e-09,0.0009917428251355,-0.0118873147293925,0.0,0.0,0.0,-0.007241521961987,60.0,0.2889761924743652,-0.0,-6.705972310783181e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.307619620813055e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.80139448074624e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.239276601467282e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.80138502200134e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004649340989999,287.28045654296875,294.1499938964844,287.5716247558594,286.0776062011719,288.0852966308594,287.5578308105469,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899125105595203e-09,0.0009917428251355,-0.0118873147293925,0.0,0.0,0.0,-0.007241521961987,60.0,0.2889761924743652,-0.0,-6.705972310783181e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.304672130383552e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.798290557228027e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.236983947223052e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.798280370887368e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0004647868627216,287.2795104980469,294.1499938964844,287.5723571777344,286.0727844238281,288.0807800292969,287.5591125488281,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2894562184810638,-0.0,-6.701723265223336e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.30172245716676e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.795184450922534e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.2346898377873e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.795174992177635e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004646395391318,287.2785949707031,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.5603332519531,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825609245528994e-09,0.0009911141823977,-0.0116947079077363,0.0,0.0,0.0,-0.0072050769813358,60.0,0.2897974848747253,-0.0,-6.697472798578019e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.29584275581874e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.788991883397102e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.230116170831025e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.788982424652204e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004643458232749,287.2767639160156,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624694824219,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752300331034576e-09,0.0009904872858896,-0.0115026431158185,0.0,0.0,0.0,-0.0071687349118292,60.0,0.2900476157665252,-0.0,-6.689002418625023e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.29584275581874e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.788991883397102e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.230116170831025e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.788982424652204e-05,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004643458232749,287.2767639160156,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624694824219,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752300331034576e-09,0.0009904872858896,-0.0115026431158185,0.0,0.0,0.0,-0.0071687349118292,60.0,0.2900476157665252,-0.0,-6.689002418625023e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.290024172514676e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.782864071894436e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.225590525195003e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.7828553407453e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0004640551924239,287.27496337890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.5641784667969,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679766352211345e-09,0.0009898670250549,-0.0113126067444682,0.0,0.0,0.0,-0.0071327765472233,60.0,0.2896381318569183,-0.0,-6.680626540855883e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.290024172514676e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.782864071894436e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.225590525195003e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.7828553407453e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0004640551924239,287.27496337890625,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.5641784667969,287.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679766352211345e-09,0.0009898670250549,-0.0113126067444682,0.0,0.0,0.0,-0.0071327765472233,60.0,0.2896381318569183,-0.0,-6.680626540855883e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.284306725021452e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.7768432169687e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.221143459901214e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.776834485819565e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004637696256395,287.2731628417969,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653381347656,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892621310427,4.6084922544764595e-09,0.0009892575908452,-0.0111258700489997,0.0,0.0,0.0,-0.0070974426344037,60.0,0.2885056138038635,-0.0,-6.672401298146724e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.284306725021452e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.7768432169687e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.221143459901214e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.776834485819565e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004637696256395,287.2731628417969,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653381347656,287.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892621310427,4.6084922544764595e-09,0.0009892575908452,-0.0111258700489997,0.0,0.0,0.0,-0.0070974426344037,60.0,0.2885056138038635,-0.0,-6.672401298146724e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.278725337935612e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.770965698407964e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.21680189599283e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.770956967258826e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004634908109437,287.2714233398437,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658874511719,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886671323329,4.538908804363473e-09,0.0009886625921353,-0.0109435617923736,0.0,0.0,0.0,-0.0070629469119012,60.0,0.2865687012672424,-0.0,-6.66437642848905e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.278725337935612e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.770965698407964e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.21680189599283e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.770956967258826e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004634908109437,287.2714233398437,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658874511719,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886671323329,4.538908804363473e-09,0.0009886625921353,-0.0109435617923736,0.0,0.0,0.0,-0.0070629469119012,60.0,0.2865687012672424,-0.0,-6.66437642848905e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.27599030546844e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.768085874384268e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.214675133582205e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.768076415639372e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004633542266674,287.2705383300781,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658874511719,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048160757232836e-09,0.0009883709717541,-0.0108542377129197,0.0,0.0,0.0,-0.0070460457354784,60.0,0.285277247428894,-0.0,-6.660445706074827e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.27330183913e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.765254071680828e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.212583295768127e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.765245340531692e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004632199124898,287.2696838378906,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.565673828125,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471298886699061e-09,0.0009880843572318,-0.0107664223760366,0.0,0.0,0.0,-0.0070294295437633,60.0,0.2837570607662201,-0.0,-6.656583195763234e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.268076973967254e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.759751992532983e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.208519673440605e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.759743261383846e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004629589093383,287.2679748535156,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875317336991,4.406156772773784e-09,0.0009875273099169,-0.0105957491323351,0.0,0.0,0.0,-0.0069971359334886,60.0,0.2799834609031677,-0.0,-6.64907915393087e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.268076973967254e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.759751992532983e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.208519673440605e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.759743261383846e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004629589093383,287.2679748535156,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.5646667480469,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875317336991,4.406156772773784e-09,0.0009875273099169,-0.0105957491323351,0.0,0.0,0.0,-0.0069971359334886,60.0,0.2799834609031677,-0.0,-6.64907915393087e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.263028186978772e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.7544354503043e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.20459283911623e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.754426719155164e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004627067537512,287.26629638671875,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993429251,4.343216009061734e-09,0.0009869891218841,-0.0104308426380157,0.0,0.0,0.0,-0.0069659333676099,60.0,0.2752372324466705,-0.0,-6.641832328568853e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.263028186978772e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.7544354503043e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.20459283911623e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.754426719155164e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004627067537512,287.26629638671875,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993429251,4.343216009061734e-09,0.0009869891218841,-0.0104308426380157,0.0,0.0,0.0,-0.0069659333676099,60.0,0.2752372324466705,-0.0,-6.641832328568853e-08,0.0,283.1766967773437,287.15728759765625,291.5475158691406,292.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1919864910621315e-21,-3.0959932455310658e-21,-3.0959932455310658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
