time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.515663987258448e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0004753271350637,293.1462097167969,294.1499938964844,284.0639038085937,284.0639038085937,287.7419738769531,283.947998046875,293.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.231548309326172,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,9.544545173412188e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004767698119394,293.1457214355469,294.1499938964844,284.10821533203125,284.10821533203125,287.6764221191406,283.98687744140625,293.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216982364654541,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,9.544545173412188e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004767698119394,293.1457214355469,294.1499938964844,284.10821533203125,284.10821533203125,287.6764221191406,283.98687744140625,293.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368088675921e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216982364654541,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,9.559307363815606e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.000100664110505,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,7.43501732358709e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.000100664110505,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0004775072156917,293.1454467773437,294.1499938964844,284.1308898925781,284.1308898925781,287.644287109375,284.00762939453125,293.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185330174863,8.031291187649003e-09,0.0010185249848291,-0.0200918801128864,0.0,0.0,0.0,-0.0087942667305469,60.0,-6.209434986114502,-0.0,-7.073111873978635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.57426382228732e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001008216058835,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.446649397024885e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001008216058835,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0004782542819157,293.14520263671875,294.1499938964844,284.15386962890625,284.15386962890625,287.61260986328125,284.0291748046875,292.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201265104115,8.21762835556683e-09,0.0010201183613389,-0.0205798726528882,0.0,0.0,0.0,-0.0088866418227553,60.0,-6.20172929763794,-0.0,-7.095261622680482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,9.60473989835009e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004797766450792,293.1446533203125,294.1499938964844,284.2005920410156,284.2005920410156,287.5505676269531,284.0743713378906,292.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329959059152e-09,0.0010233650682494,-0.0215742141008377,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185937881469727,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,9.60473989835009e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0004797766450792,293.1446533203125,294.1499938964844,284.2005920410156,284.2005920410156,287.5505676269531,284.0743713378906,292.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329959059152e-09,0.0010233650682494,-0.0215742141008377,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.185937881469727,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.635912283556536e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0004813337582163,293.14410400390625,294.1499938964844,284.248046875,284.248046875,287.4902648925781,284.1219482421875,292.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169739246368408,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.635912283556536e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0004813337582163,293.14410400390625,294.1499938964844,284.248046875,284.248046875,287.4902648925781,284.1219482421875,292.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169739246368408,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,9.667681297287344e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0004829207027796,293.1435241699219,294.1499938964844,284.2959899902344,284.2959899902344,287.43170166015625,284.1715087890625,292.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.153270244598389,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,9.667681297287344e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0004829207027796,293.1435241699219,294.1499938964844,284.2959899902344,284.2959899902344,287.43170166015625,284.1715087890625,292.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.153270244598389,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.699937800178304e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004845319781452,293.1429138183594,294.1499938964844,284.3440856933594,284.3440856933594,287.3749389648437,284.2224426269531,292.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136671543121338,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,9.699937800178304e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004845319781452,293.1429138183594,294.1499938964844,284.3440856933594,284.3440856933594,287.3749389648437,284.2224426269531,292.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136671543121338,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,9.716211206978188e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001023163786157,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,7.55705259507522e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001023163786157,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004853448481298,293.142578125,294.1499938964844,284.3681030273437,284.3681030273437,287.3472595214844,284.2482604980469,292.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352507233619,9.98616567216004e-09,0.0010352407116442,-0.0252106636762619,0.0,0.0,0.0,-0.0097633805125951,60.0,-6.12836503982544,-0.0,-7.307207994244892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.73255155258812e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001024884550133,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001024884550133,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0004861611232627,293.1422424316406,294.1499938964844,284.3920593261719,284.3920593261719,287.32000732421875,284.27423095703125,292.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369918309152,1.0189759258594222e-08,0.0010369815863668,-0.0257436633110046,0.0,0.0,0.0,-0.0098643107339739,60.0,-6.12007474899292,-0.0,-7.331806983756908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,9.7656695288606e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001028372062137,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,7.595520582981408e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001028372062137,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0004878154140897,293.1415710449219,294.1499938964844,284.4395751953125,284.4395751953125,287.2667236328125,284.32635498046875,292.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405203793197,1.0602382971569568e-08,0.0010405097855255,-0.0268238261342048,0.0,0.0,0.0,-0.0100688654929399,60.0,-6.103665351867676,-0.0,-7.381788691418478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,9.7656695288606e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001028372062137,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,7.595520582981408e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001028372062137,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0004878154140897,293.1415710449219,294.1499938964844,284.4395751953125,284.4395751953125,287.2667236328125,284.32635498046875,292.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405203793197,1.0602382971569568e-08,0.0010405097855255,-0.0268238261342048,0.0,0.0,0.0,-0.0100688654929399,60.0,-6.103665351867676,-0.0,-7.381788691418478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.801915439311416e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0004896259633824,293.1408996582031,294.1499938964844,284.4864196777344,284.4864196777344,287.21502685546875,284.37847900390625,292.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088464260101318,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.801915439311416e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0004896259633824,293.1408996582031,294.1499938964844,284.4864196777344,284.4864196777344,287.21502685546875,284.37847900390625,292.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088464260101318,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,9.837883408181368e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0004914226592518,293.1401672363281,294.1499938964844,284.5322265625,284.5322265625,287.1649169921875,284.4302062988281,292.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074708461761475,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,9.837883408181368e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0004914226592518,293.1401672363281,294.1499938964844,284.5322265625,284.5322265625,287.1649169921875,284.4302062988281,292.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074708461761475,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.86855593509972e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004929548013024,293.139404296875,294.1499938964844,284.57672119140625,284.57672119140625,287.11639404296875,284.4808349609375,292.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.0301789622753858,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059769630432129,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.86855593509972e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004929548013024,293.139404296875,294.1499938964844,284.57672119140625,284.57672119140625,287.11639404296875,284.4808349609375,292.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884281114760142e-08,0.0010514711029827,-0.0301789622753858,0.0,0.0,0.0,-0.0107043562456965,60.0,-6.059769630432129,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,9.881540609057991e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,7.685642776777968e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0004936034092679,293.1390075683594,294.1499938964844,284.598388671875,284.598388671875,287.0927734375,284.5054931640625,292.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.2046063702086942e-08,0.001052854466252,-0.0306023303419351,0.0,0.0,0.0,-0.0107845589518547,60.0,-6.05124044418335,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,9.893282549455762e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001041810319293,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,7.694775558775291e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001041810319293,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0004941899678669,293.1386108398437,294.1499938964844,284.6195983886719,284.6195983886719,287.0696105957031,284.5296936035156,292.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192363563201525e-08,0.0010541055817157,-0.030985165387392,0.0,0.0,0.0,-0.0108570866286754,60.0,-6.042099952697754,-0.0,-7.575971494588887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.911647794069722e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001043744196067,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,7.709058991167694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001043744196067,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0004951073206029,293.1378173828125,294.1499938964844,284.6605834960937,284.6605834960937,287.0244140625,284.576416015625,292.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056074630469,1.242117697586309e-08,0.0010560622904449,-0.0315838977694511,0.0,0.0,0.0,-0.0109705198556184,60.0,-6.021975040435791,-0.0,-7.604123908322435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.911647794069722e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001043744196067,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,7.709058991167694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001043744196067,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0004951073206029,293.1378173828125,294.1499938964844,284.6605834960937,284.6605834960937,287.0244140625,284.576416015625,292.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056074630469,1.242117697586309e-08,0.0010560622904449,-0.0315838977694511,0.0,0.0,0.0,-0.0109705198556184,60.0,-6.021975040435791,-0.0,-7.604123908322435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,9.923258767230436e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001044966920744,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,7.718089909758419e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001044966920744,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0004956873017363,293.136962890625,294.1499938964844,284.6993713378906,284.6993713378906,286.98077392578125,284.6207275390625,292.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573120089247,1.2565841700507008e-08,0.00105729943607,-0.0319624207913875,0.0,0.0,0.0,-0.0110422372817993,60.0,-5.999172210693359,-0.0,-7.621949293934449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,9.923258767230436e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001044966920744,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,7.718089909758419e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001044966920744,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0004956873017363,293.136962890625,294.1499938964844,284.6993713378906,284.6993713378906,286.98077392578125,284.6207275390625,292.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573120089247,1.2565841700507008e-08,0.00105729943607,-0.0319624207913875,0.0,0.0,0.0,-0.0110422372817993,60.0,-5.999172210693359,-0.0,-7.621949293934449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,9.932225657394156e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001045911121764,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.725063915131614e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001045911121764,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000496135209687,293.1360778808594,294.1499938964844,284.73565673828125,284.73565673828125,286.9384460449219,284.6626892089844,292.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582673130556,1.2677560334850568e-08,0.0010582547402009,-0.0322547331452369,0.0,0.0,0.0,-0.0110976211726665,60.0,-5.975036144256592,-0.0,-7.63572955975178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,9.932225657394156e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001045911121764,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,7.725063915131614e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001045911121764,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.000496135209687,293.1360778808594,294.1499938964844,284.73565673828125,284.73565673828125,286.9384460449219,284.6626892089844,292.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582673130556,1.2677560334850568e-08,0.0010582547402009,-0.0322547331452369,0.0,0.0,0.0,-0.0110976211726665,60.0,-5.975036144256592,-0.0,-7.63572955975178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,9.942470933310688e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001046990073518,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,7.733032543910667e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001046990073518,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0004966470296494,293.1351928710937,294.1499938964844,284.7691650390625,284.7691650390625,286.8975524902344,284.7018737792969,292.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593589395284,1.2805212890043547e-08,0.001059346133843,-0.0325887203216552,0.0,0.0,0.0,-0.0111609026789665,60.0,-5.952423572540283,-0.0,-7.651490818716411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,9.942470933310688e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001046990073518,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,7.733032543910667e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001046990073518,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0004966470296494,293.1351928710937,294.1499938964844,284.7691650390625,284.7691650390625,286.8975524902344,284.7018737792969,292.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593589395284,1.2805212890043547e-08,0.001059346133843,-0.0325887203216552,0.0,0.0,0.0,-0.0111609026789665,60.0,-5.952423572540283,-0.0,-7.651490818716411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,9.946872160071508e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001047453552018,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,7.73645588196814e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001047453552018,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.0004968668799847,293.1347351074219,294.1499938964844,284.7847900390625,284.7847900390625,286.87762451171875,284.7203369140625,292.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598279768601,1.2860048137497417e-08,0.0010598150547593,-0.0327321887016296,0.0,0.0,0.0,-0.0111880879849195,60.0,-5.941832065582275,-0.0,-7.658265843701886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,9.950650564860553e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001047851401381,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,7.739394641248509e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001047851401381,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0004970555892214,293.1342468261719,294.1499938964844,284.7995910644531,284.7995910644531,286.8580322265625,284.738037109375,292.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602305410429,1.2907126922812042e-08,0.0010602177353575,-0.0328553617000579,0.0,0.0,0.0,-0.0112114269286394,60.0,-5.9314866065979,-0.0,-7.664085899250497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,9.956265421351418e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001048442718456,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.743761671008542e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001048442718456,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0004973360919393,293.13330078125,294.1499938964844,284.8266296386719,284.8266296386719,286.8197021484375,284.771240234375,292.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608289157971,1.297708163150446e-08,0.0010608158772811,-0.0330383814871311,0.0,0.0,0.0,-0.0112461065873503,60.0,-5.9114532470703125,-0.0,-7.672736757058375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,9.956265421351418e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001048442718456,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.743761671008542e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001048442718456,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0004973360919393,293.13330078125,294.1499938964844,284.8266296386719,284.8266296386719,286.8197021484375,284.771240234375,292.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608289157971,1.297708163150446e-08,0.0010608158772811,-0.0330383814871311,0.0,0.0,0.0,-0.0112461065873503,60.0,-5.9114532470703125,-0.0,-7.672736757058375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.959239832824096e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001048755948431,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001048755948431,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.00049748463789,293.13232421875,294.1499938964844,284.8500061035156,284.8500061035156,286.78253173828125,284.80096435546875,292.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611457983031,1.3014140876066449e-08,0.0010611328762024,-0.0331353396177291,0.0,0.0,0.0,-0.0112644787877798,60.0,-5.892427444458008,-0.0,-7.677321889332235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.959239832824096e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001048755948431,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001048755948431,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.00049748463789,293.13232421875,294.1499938964844,284.8500061035156,284.8500061035156,286.78253173828125,284.80096435546875,292.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611457983031,1.3014140876066449e-08,0.0010611328762024,-0.0331353396177291,0.0,0.0,0.0,-0.0112644787877798,60.0,-5.892427444458008,-0.0,-7.677321889332235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,9.963574120774864e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001049212369252,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,7.749447104288265e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001049212369252,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0004977011703886,293.1312866210937,294.1499938964844,284.87164306640625,284.87164306640625,286.7464904785156,284.82745361328125,292.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616075014695,1.3068144788519476e-08,0.0010615944629535,-0.0332766212522983,0.0,0.0,0.0,-0.0112912496551871,60.0,-5.874876022338867,-0.0,-7.684005254304793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,9.963574120774864e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001049212369252,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,7.749447104288265e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001049212369252,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0004977011703886,293.1312866210937,294.1499938964844,284.87164306640625,284.87164306640625,286.7464904785156,284.82745361328125,292.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616075014695,1.3068144788519476e-08,0.0010615944629535,-0.0332766212522983,0.0,0.0,0.0,-0.0112912496551871,60.0,-5.874876022338867,-0.0,-7.684005254304793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
