time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097897052764893,0.050000000745058,0.0461862869560718,298.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097897052764893,0.050000000745058,0.0486363843083381,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097897052764893,0.050000000745058,0.0359226688742637,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097897052764893,0.050000000745058,0.0486363843083381,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097897052764893,0.050000000745058,0.2307100594043731,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.16934335231781,1.0,1.0,0.8992359042167664,1.0,-0.4921246469020843,0.2150001227855682,0.2771245241165161,0.0740409642457962,0.0,0.0,0.0,33.621089935302734,60.0,-184.8572235107422,-0.0,34.918365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0463902838528156,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0488512031733989,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0360813327133655,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0488512031733989,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.2317290753126144,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795136034488678,1.0,1.0,0.8648200035095215,1.0,-0.494298368692398,0.2171570956707,0.277141273021698,0.0755184441804885,0.0,0.0,0.0,39.07495880126953,60.0,-160.28561401367188,-0.0,39.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0463902838528156,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0488512031733989,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0360813327133655,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.0488512031733989,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956300258636474,0.050000000745058,0.2317290753126144,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795136034488678,1.0,1.0,0.8648200035095215,1.0,-0.494298368692398,0.2171570956707,0.277141273021698,0.0755184441804885,0.0,0.0,0.0,39.07495880126953,60.0,-160.28561401367188,-0.0,39.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0465591475367546,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0362126715481281,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.2325725853443145,292.1280517578125,290.8500061035156,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874815821647644,1.0,1.0,0.8188607096672058,1.0,-0.4960978329181671,0.2201439142227172,0.2759539186954498,0.0779244005680084,0.0,0.0,0.0,43.589576721191406,48.0,-142.4586181640625,-0.0,43.72249603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0465591475367546,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0362126715481281,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.0490290261805057,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859286844730377,0.050000000745058,0.2325725853443145,292.1280517578125,290.8500061035156,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874815821647644,1.0,1.0,0.8188607096672058,1.0,-0.4960978329181671,0.2201439142227172,0.2759539186954498,0.0779244005680084,0.0,0.0,0.0,43.589576721191406,48.0,-142.4586181640625,-0.0,43.72249603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0466014221310615,298.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0490735433995723,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0362455509603023,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0490735433995723,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.2327837646007537,292.0334167480469,290.54998779296875,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889336556196212,1.0,1.0,0.7729013562202454,1.0,-0.4965486228466034,0.2235764265060424,0.2729721665382385,0.0811036080121994,0.0,0.0,0.0,44.71919631958008,36.0,-133.46897888183594,-0.0,44.72932052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0466014221310615,298.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0490735433995723,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0362455509603023,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.0490735433995723,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836335778236389,0.050000000745058,0.2327837646007537,292.0334167480469,290.54998779296875,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889336556196212,1.0,1.0,0.7729013562202454,1.0,-0.4965486228466034,0.2235764265060424,0.2729721665382385,0.0811036080121994,0.0,0.0,0.0,44.71919631958008,36.0,-133.46897888183594,-0.0,44.72932052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848446249961853,0.050000000745058,0.0465790554881095,298.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848446249961853,0.050000000745058,0.0490499883890152,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848446249961853,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848446249961853,0.050000000745058,0.0490499883890152,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848446249961853,0.050000000745058,0.2326720207929611,291.9866027832031,290.54998779296875,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1877437233924865,1.0,1.0,0.7499216794967651,1.0,-0.4963103532791137,0.225617840886116,0.2706924974918365,0.0831212848424911,0.0,0.0,0.0,44.12059020996094,36.0,-132.5542449951172,-0.0,44.19621658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.4885154366493225,0.050000000745058,0.0465122796595096,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9432678222656,0.5226082801818848,0.1799077540636062,0.0587872713804245,296.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.4885154366493225,0.050000000745058,0.0361762158572673,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.4885154366493225,0.050000000745058,0.0489796698093414,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94366455078125,0.4885154366493225,0.050000000745058,0.2323384582996368,291.9389953613281,290.25,285.3500061035156,284.975341796875,291.5152282714844,296.7496337890625,291.91455078125,1.0,0.1855912506580352,1.0,1.0,0.7222765684127808,1.0,-0.5073127150535583,0.2340212315320968,0.2732914686203003,0.0878953263163566,0.0,0.0,0.0,42.41299819946289,54.0,-136.2499542236328,-0.0,44.02595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0463707186281681,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.7871476411819458,0.1882078051567077,0.1775231510400772,296.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0360661149024963,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0488306023180484,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.231631338596344,291.7941589355469,289.95001220703125,285.3500061035156,284.9779357910156,291.3217468261719,296.7420959472656,291.7649841308594,1.0,0.1935386657714843,1.0,1.0,0.6669864058494568,1.0,-0.6487385630607605,0.3101332783699035,0.3386052846908569,0.129666119813919,0.0,0.0,0.0,39.76143264770508,42.0,-189.98068237304688,-0.0,59.37070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0463707186281681,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876892089844,0.7871476411819458,0.1882078051567077,0.1775231510400772,296.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0360661149024963,296.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.0488306023180484,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80572509765625,0.4968100786209106,0.050000000745058,0.231631338596344,291.7941589355469,289.95001220703125,285.3500061035156,284.9779357910156,291.3217468261719,296.7420959472656,291.7649841308594,1.0,0.1935386657714843,1.0,1.0,0.6669864058494568,1.0,-0.6487385630607605,0.3101332783699035,0.3386052846908569,0.129666119813919,0.0,0.0,0.0,39.76143264770508,42.0,-189.98068237304688,-0.0,59.37070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0463814660906791,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.618408203125,0.7979272603988647,0.1968221068382263,0.1854485869407653,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0360744707286357,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0488419160246849,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.2316850125789642,291.6264038085937,289.6499938964844,285.3500061035156,284.9811096191406,291.0069580078125,296.7305603027344,291.59014892578125,1.0,0.1942779570817947,1.0,1.0,0.611696183681488,1.0,-0.6581438779830933,0.3330922424793243,0.3250516653060913,0.1502614319324493,0.0,0.0,0.0,40.12934494018555,30.0,-246.917221069336,-0.0,61.12575912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0463814660906791,298.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.618408203125,0.7979272603988647,0.1968221068382263,0.1854485869407653,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0360744707286357,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.0488419160246849,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6403503417969,0.4961382150650024,0.050000000745058,0.2316850125789642,291.6264038085937,289.6499938964844,285.3500061035156,284.9811096191406,291.0069580078125,296.7305603027344,291.59014892578125,1.0,0.1942779570817947,1.0,1.0,0.611696183681488,1.0,-0.6581438779830933,0.3330922424793243,0.3250516653060913,0.1502614319324493,0.0,0.0,0.0,40.12934494018555,30.0,-246.917221069336,-0.0,61.12575912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.0462813191115856,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3726806640625,0.8209313750267029,0.2066665291786193,0.1944492906332016,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.0359965823590755,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.048736460506916,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.2311847805976867,291.3857727050781,289.3500061035156,285.3500061035156,284.9848022460937,290.3829650878906,296.7176208496094,291.3272399902344,1.0,0.1905015259981155,1.0,1.0,0.5385197401046753,1.0,-0.668005108833313,0.3762508034706116,0.291754275560379,0.1907388567924499,0.0,0.0,0.0,37.54623031616211,25.0,-385.0903015136719,-0.0,59.611324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.0462813191115856,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3726806640625,0.8209313750267029,0.2066665291786193,0.1944492906332016,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.0359965823590755,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.048736460506916,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.5026946067810059,0.050000000745058,0.2311847805976867,291.3857727050781,289.3500061035156,285.3500061035156,284.9848022460937,290.3829650878906,296.7176208496094,291.3272399902344,1.0,0.1905015259981155,1.0,1.0,0.5385197401046753,1.0,-0.668005108833313,0.3762508034706116,0.291754275560379,0.1907388567924499,0.0,0.0,0.0,37.54623031616211,25.0,-385.0903015136719,-0.0,59.611324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.5072291493415833,0.050000000745058,0.0462187230587005,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.8339059948921204,0.2118355184793472,0.199279710650444,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.5072291493415833,0.050000000745058,0.0359478965401649,296.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.5072291493415833,0.050000000745058,0.0486705414950847,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.5072291493415833,0.050000000745058,0.230872094631195,291.20184326171875,289.3500061035156,285.3500061035156,284.9868469238281,289.9442443847656,296.7104797363281,291.1278076171875,1.0,0.1882269382476806,1.0,1.0,0.5004679560661316,1.0,-0.6732142567634583,0.4056284129619598,0.267585813999176,0.2186934649944305,0.0,0.0,0.0,35.92466354370117,25.0,-491.5937194824219,-0.0,58.49277114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5119317770004272,0.050000000745058,0.0461591184139251,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9699401855469,0.84654700756073,0.2164792865514755,0.2036681026220321,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5119317770004272,0.050000000745058,0.0359015353024005,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5119317770004272,0.050000000745058,0.0486077740788459,296.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5119317770004272,0.050000000745058,0.2305743545293808,290.9907531738281,289.04998779296875,285.3500061035156,284.98883056640625,289.4821472167969,296.7034606933594,290.9017028808594,1.0,0.1859209537506103,1.0,1.0,0.4653432369232178,1.0,-0.6779210567474365,0.4363475739955902,0.2415734827518463,0.2481210976839065,0.0,0.0,0.0,34.37921142578125,25.0,-602.2245483398438,-0.0,57.37146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.516318678855896,0.050000000745058,0.046107891947031,298.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.8589476346969604,0.2210959792137146,0.2080844938755035,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.516318678855896,0.050000000745058,0.0358616933226585,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.516318678855896,0.050000000745058,0.0485538281500339,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.516318678855896,0.050000000745058,0.2303184568881988,290.72674560546875,289.04998779296875,285.3500061035156,284.9909362792969,288.9591979980469,296.695556640625,290.6221923828125,1.0,0.1841234713792801,1.0,1.0,0.428754985332489,1.0,-0.6827401518821716,0.4710069298744201,0.2117332518100738,0.2814556062221527,0.0,0.0,0.0,33.05902862548828,25.0,-723.1341552734375,-0.0,56.50868606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4707336425781,0.5203511118888855,0.050000000745058,0.0460641123354435,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912353515625,0.870680570602417,0.2254187911748886,0.2122635841369629,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4707336425781,0.5203511118888855,0.050000000745058,0.0358276441693306,296.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4707336425781,0.5203511118888855,0.050000000745058,0.0485077314078807,296.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4707336425781,0.5203511118888855,0.050000000745058,0.2300997823476791,290.4197692871094,288.75,285.3500061035156,284.9931030273437,288.44921875,296.6869201660156,290.3023376464844,1.0,0.1825718432664871,1.0,1.0,0.3948807120323181,1.0,-0.6873446106910706,0.5045397877693176,0.1828047782182693,0.313729465007782,0.0,0.0,0.0,31.935901641845703,25.0,-834.014892578125,-0.0,55.83130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0459926985204219,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861572265625,0.8918676376342773,0.2330526709556579,0.2197215408086776,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0357721000909805,296.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0484325252473354,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.2297430485486984,289.7190246582031,288.45001220703125,285.3500061035156,284.9975280761719,287.4900817871094,296.6669311523437,289.5874938964844,1.0,0.1800992041826248,1.0,1.0,0.3271321356296539,1.0,-0.6956246495246887,0.5685937404632568,0.1270309537649154,0.3755160272121429,0.0,0.0,0.0,30.11257553100586,25.0,-992.7203979492188,-0.0,54.816009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0459926985204219,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6861572265625,0.8918676376342773,0.2330526709556579,0.2197215408086776,296.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0357721000909805,296.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.0484325252473354,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7791748046875,0.527557373046875,0.050000000745058,0.2297430485486984,289.7190246582031,288.45001220703125,285.3500061035156,284.9975280761719,287.4900817871094,296.6669311523437,289.5874938964844,1.0,0.1800992041826248,1.0,1.0,0.3271321356296539,1.0,-0.6956246495246887,0.5685937404632568,0.1270309537649154,0.3755160272121429,0.0,0.0,0.0,30.11257553100586,25.0,-992.7203979492188,-0.0,54.816009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0459388121962547,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9282531738281,0.9097434878349304,0.239349216222763,0.2259200364351272,296.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0357301868498325,296.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0483757816255092,296.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.2294738888740539,288.9621887207031,288.1499938964844,285.3500061035156,285.001953125,286.7049255371094,296.64324951171875,288.8295288085937,1.0,0.1782890558242797,1.0,1.0,0.2593835592269897,1.0,-0.7025579214096069,0.6216645240783691,0.0808934122323989,0.4266938865184784,0.0,0.0,0.0,28.74431037902832,25.0,-1052.0164794921875,-0.0,54.12937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0459388121962547,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9282531738281,0.9097434878349304,0.239349216222763,0.2259200364351272,296.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0357301868498325,296.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.0483757816255092,296.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0256652832031,0.5335676670074463,0.050000000745058,0.2294738888740539,288.9621887207031,288.1499938964844,285.3500061035156,285.001953125,286.7049255371094,296.64324951171875,288.8295288085937,1.0,0.1782890558242797,1.0,1.0,0.2593835592269897,1.0,-0.7025579214096069,0.6216645240783691,0.0808934122323989,0.4266938865184784,0.0,0.0,0.0,28.74431037902832,25.0,-1052.0164794921875,-0.0,54.12937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.045898500829935,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.22564697265625,0.9256332516670228,0.2445698976516723,0.2310272604227066,296.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.0356988348066806,296.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.0483333319425582,296.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.2292725145816803,288.2540283203125,287.8500061035156,285.3500061035156,285.0062561035156,286.37457275390625,296.6165466308594,288.1459045410156,1.0,0.1769724935293197,1.0,1.0,0.226441279053688,1.0,-0.7083089351654053,0.645266592502594,0.0630423352122306,0.4488032460212707,0.0,0.0,0.0,27.723194122314453,25.0,-938.6795043945312,-0.0,53.67535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.045898500829935,298.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.22564697265625,0.9256332516670228,0.2445698976516723,0.2310272604227066,296.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.0356988348066806,296.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.0483333319425582,296.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.5384185910224915,0.050000000745058,0.2292725145816803,288.2540283203125,287.8500061035156,285.3500061035156,285.0062561035156,286.37457275390625,296.6165466308594,288.1459045410156,1.0,0.1769724935293197,1.0,1.0,0.226441279053688,1.0,-0.7083089351654053,0.645266592502594,0.0630423352122306,0.4488032460212707,0.0,0.0,0.0,27.723194122314453,25.0,-938.6795043945312,-0.0,53.67535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.045867521315813,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9392221570014954,0.2492532581090927,0.2355106770992279,296.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.0356747396290302,296.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.0483007058501243,296.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.2291177660226822,287.6823425292969,287.54998779296875,285.3500061035156,285.0103759765625,286.13677978515625,296.5887756347656,287.5930480957031,1.0,0.1760321259498596,1.0,1.0,0.1934989988803863,1.0,-0.7133987545967102,0.6645603775978088,0.048838373273611,0.4667800068855285,0.0,0.0,0.0,26.94464874267578,25.0,-782.44873046875,-0.0,53.41514205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.045867521315813,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9392221570014954,0.2492532581090927,0.2355106770992279,296.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.0356747396290302,296.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.0483007058501243,296.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72802734375,0.5423673391342163,0.050000000745058,0.2291177660226822,287.6823425292969,287.54998779296875,285.3500061035156,285.0103759765625,286.13677978515625,296.5887756347656,287.5930480957031,1.0,0.1760321259498596,1.0,1.0,0.1934989988803863,1.0,-0.7133987545967102,0.6645603775978088,0.048838373273611,0.4667800068855285,0.0,0.0,0.0,26.94464874267578,25.0,-782.44873046875,-0.0,53.41514205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.5440667867660522,0.050000000745058,0.0458546504378318,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.9452344179153442,0.2514833509922027,0.2376324236392974,296.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.5440667867660522,0.050000000745058,0.0356647260487079,296.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.5440667867660522,0.050000000745058,0.0482871532440185,296.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.5440667867660522,0.050000000745058,0.2290534675121307,287.4329528808594,287.54998779296875,285.3500061035156,285.0122985839844,286.0365295410156,296.57501220703125,287.35174560546875,1.0,0.1756761521100998,1.0,1.0,0.1770278513431549,1.0,-0.7158242464065552,0.6730254888534546,0.0427987575531005,0.4746198952198028,0.0,0.0,0.0,26.624032974243164,25.0,-710.6967163085938,-0.0,53.34979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24517822265625,0.5455945134162903,0.050000000745058,0.0458432994782924,297.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.9507547616958618,0.2536613643169403,0.2396988272666931,296.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24517822265625,0.5455945134162903,0.050000000745058,0.0356559008359909,296.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24517822265625,0.5455945134162903,0.050000000745058,0.048275202512741,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24517822265625,0.5455945134162903,0.050000000745058,0.2289967834949493,287.2074584960937,287.25,285.3500061035156,285.0141296386719,286.02850341796875,296.5615234375,287.1369934082031,1.0,0.1753837913274765,1.0,1.0,0.1799554824829101,1.0,-0.7181977033615112,0.6746093034744263,0.0435883812606334,0.4756167829036712,0.0,0.0,0.0,26.34235191345215,25.0,-625.9463500976562,-0.0,53.32152938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.5478625297546387,0.050000000745058,0.0458268262445926,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.9591652154922484,0.2573049962520599,0.2431177794933319,296.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.5478625297546387,0.050000000745058,0.0356430858373642,296.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.5478625297546387,0.050000000745058,0.0482578538358211,296.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393310546875,0.5478625297546387,0.050000000745058,0.2289144843816757,286.9122619628906,287.25,285.3500061035156,285.0169372558594,286.056640625,296.53985595703125,286.8629455566406,1.0,0.1750172972679138,1.0,1.0,0.18488210439682,1.0,-0.7221461534500122,0.6764152646064758,0.0457308813929557,0.4764423370361328,0.0,0.0,0.0,25.93766975402832,25.0,-467.69866943359375,-0.0,53.350772857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.548254668712616,0.050000000745058,0.0458240211009979,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.9606548547744752,0.2579987645149231,0.243765190243721,296.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.548254668712616,0.050000000745058,0.0356409065425396,296.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.548254668712616,0.050000000745058,0.0482548996806144,296.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.548254668712616,0.050000000745058,0.2289004772901535,286.86700439453125,287.1499938964844,285.3500061035156,285.0174255371094,286.06207275390625,296.5359802246094,286.8204650878906,1.0,0.1749641448259353,1.0,1.0,0.1858107447624206,1.0,-0.7228967547416687,0.6767513155937195,0.0461454540491104,0.4765923023223877,0.0,0.0,0.0,25.86945533752441,25.0,-441.2196960449219,-0.0,53.36686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0458080843091011,297.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.9694814085960388,0.2624457776546478,0.2479113787412643,296.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0356285087764263,296.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0482381172478199,296.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.2288208603858947,286.6346435546875,287.04998779296875,285.3500061035156,285.0201721191406,286.09722900390625,296.51318359375,286.6028747558594,1.0,0.1747297346591949,1.0,1.0,0.1916660070419311,1.0,-0.7277230024337769,0.6788787245750427,0.0488442629575729,0.477532148361206,0.0,0.0,0.0,25.487043380737305,25.0,-300.02569580078125,-0.0,53.539039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0458080843091011,297.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.9694814085960388,0.2624457776546478,0.2479113787412643,296.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0356285087764263,296.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.0482381172478199,296.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.5505163669586182,0.050000000745058,0.2288208603858947,286.6346435546875,287.04998779296875,285.3500061035156,285.0201721191406,286.09722900390625,296.51318359375,286.6028747558594,1.0,0.1747297346591949,1.0,1.0,0.1916660070419311,1.0,-0.7277230024337769,0.6788787245750427,0.0488442629575729,0.477532148361206,0.0,0.0,0.0,25.487043380737305,25.0,-300.02569580078125,-0.0,53.539039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0457947440445423,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9774230718612672,0.2670293152332306,0.2521839439868927,296.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0356181338429451,296.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0482240729033947,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.228754237294197,286.4842224121094,286.95001220703125,285.3500061035156,285.022216796875,286.1954345703125,296.4934997558594,286.4669189453125,1.0,0.1746467500925064,1.0,1.0,0.2079313993453979,1.0,-0.7327253222465515,0.6766313910484314,0.0560939237475395,0.4740945398807525,0.0,0.0,0.0,25.175092697143555,25.0,-178.3363037109375,-0.0,53.82058334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0457947440445423,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9774230718612672,0.2670293152332306,0.2521839439868927,296.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0356181338429451,296.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.0482240729033947,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.5524536967277527,0.050000000745058,0.228754237294197,286.4842224121094,286.95001220703125,285.3500061035156,285.022216796875,286.1954345703125,296.4934997558594,286.4669189453125,1.0,0.1746467500925064,1.0,1.0,0.2079313993453979,1.0,-0.7327253222465515,0.6766313910484314,0.0560939237475395,0.4740945398807525,0.0,0.0,0.0,25.175092697143555,25.0,-178.3363037109375,-0.0,53.82058334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5534932613372803,0.050000000745058,0.0457876995205879,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.9818339347839355,0.2698629796504974,0.2548211514949798,296.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5534932613372803,0.050000000745058,0.0356126576662063,296.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5534932613372803,0.050000000745058,0.0482166521251201,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.5534932613372803,0.050000000745058,0.2287190407514572,286.4335021972656,286.95001220703125,285.3500061035156,285.0230712890625,286.264404296875,296.48321533203125,286.4232482910156,1.0,0.1746586859226226,1.0,1.0,0.2176906466484069,1.0,-0.7358241081237793,0.67485111951828,0.0609730072319507,0.4715921282768249,0.0,0.0,0.0,25.014545440673828,25.0,-114.93126678466795,-0.0,54.036231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
