time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41705322265625,0.5541439652442932,0.050000000745058,0.0457833297550678,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107971191406,0.9846459031105042,0.2717889547348022,0.2566143572330475,296.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41705322265625,0.5541439652442932,0.050000000745058,0.0356092564761638,296.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41705322265625,0.5541439652442932,0.050000000745058,0.0482120513916015,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41705322265625,0.5541439652442932,0.050000000745058,0.2286972254514694,286.4126892089844,286.8500061035156,285.3500061035156,285.0234680175781,286.3129272460937,296.4770202636719,286.4064025878906,1.0,0.1746892929077148,1.0,1.0,0.2241968065500259,1.0,-0.7379351258277893,0.6735125184059143,0.0644226297736167,0.4697684943675995,0.0,0.0,0.0,24.91670036315918,25.0,-77.86985778808594,-0.0,54.19795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.5549136996269226,0.050000000745058,0.0457782000303268,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.9880220890045166,0.2742364704608917,0.2588947415351867,296.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.5549136996269226,0.050000000745058,0.0356052666902542,296.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.5549136996269226,0.050000000745058,0.0482066497206687,296.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.5549136996269226,0.050000000745058,0.228671595454216,286.3995361328125,286.8500061035156,285.3500061035156,285.02374267578125,286.3765869140625,296.4699401855469,286.3977355957031,1.0,0.1747511923313141,1.0,1.0,0.2323295027017593,1.0,-0.7406236529350281,0.6716601848602295,0.0689634978771209,0.4673064947128296,0.0,0.0,0.0,24.803787231445312,25.0,-36.709259033203125,-0.0,54.419227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.5556374192237854,0.050000000745058,0.0457734130322933,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.991247057914734,0.2767264246940613,0.2612161934375763,296.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.5556374192237854,0.050000000745058,0.035601545125246,296.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.5556374192237854,0.050000000745058,0.0482016094028949,296.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990478515625,0.5556374192237854,0.050000000745058,0.2286476790904998,286.3994140625,286.75,285.3500061035156,285.0237731933594,286.4542236328125,296.463623046875,286.4019775390625,1.0,0.1748370230197906,1.0,1.0,0.2420782744884491,1.0,-0.7433647513389587,0.668742835521698,0.0746218860149383,0.4637798964977264,0.0,0.0,0.0,24.70046043395996,25.0,1.9031516313552856,-0.0,54.66016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.045764684677124,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9972819089889526,0.281842291355133,0.2659842371940613,296.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.0355947539210319,296.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.0481924153864383,296.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.2286040782928466,286.4395751953125,286.6499938964844,285.3500061035156,285.0230407714844,286.62969970703125,296.453125,286.4505310058594,1.0,0.1750734150409698,1.0,1.0,0.2615758180618286,1.0,-0.7490050196647644,0.6618281602859497,0.0871768519282341,0.4556392729282379,0.0,0.0,0.0,24.51810073852539,25.0,73.31591033935547,-0.0,55.19708633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.045764684677124,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9972819089889526,0.281842291355133,0.2659842371940613,296.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.0355947539210319,296.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.0481924153864383,296.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.5569708943367004,0.050000000745058,0.2286040782928466,286.4395751953125,286.6499938964844,285.3500061035156,285.0230407714844,286.62969970703125,296.453125,286.4505310058594,1.0,0.1750734150409698,1.0,1.0,0.2615758180618286,1.0,-0.7490050196647644,0.6618281602859497,0.0871768519282341,0.4556392729282379,0.0,0.0,0.0,24.51810073852539,25.0,73.31591033935547,-0.0,55.19708633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.045762863010168,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.2872860729694366,0.2684166729450226,296.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.0355933383107185,296.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.0481904968619346,296.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.2285949736833572,286.5249328613281,286.54998779296875,285.3500061035156,285.02117919921875,286.82354736328125,296.4452209472656,286.5422668457031,1.0,0.1753308027982711,1.0,1.0,0.2810733616352081,1.0,-0.7519739866256714,0.6511808633804321,0.1007931157946586,0.4443501234054565,0.0,0.0,0.0,24.4946517944336,25.0,132.02171325683594,-0.0,55.5669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.045762863010168,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.2872860729694366,0.2684166729450226,296.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.0355933383107185,296.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.0481904968619346,296.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.5572502613067627,0.050000000745058,0.2285949736833572,286.5249328613281,286.54998779296875,285.3500061035156,285.02117919921875,286.82354736328125,296.4452209472656,286.5422668457031,1.0,0.1753308027982711,1.0,1.0,0.2810733616352081,1.0,-0.7519739866256714,0.6511808633804321,0.1007931157946586,0.4443501234054565,0.0,0.0,0.0,24.4946517944336,25.0,132.02171325683594,-0.0,55.5669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.045765571296215,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63262939453125,0.9990000128746032,0.2933862805366516,0.2689478099346161,296.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.0355954430997371,296.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.0481933504343032,296.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.2286085039377212,286.6286315917969,286.45001220703125,285.3500061035156,285.0180358886719,286.88543701171875,296.4398498535156,286.642822265625,1.0,0.1755391210317611,1.0,1.0,0.285378634929657,1.0,-0.7525713443756104,0.6482445597648621,0.1043267995119094,0.4412193596363067,0.0,0.0,0.0,24.571006774902344,25.0,134.94964599609375,-0.0,55.75090789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.045765571296215,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63262939453125,0.9990000128746032,0.2933862805366516,0.2689478099346161,296.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.0355954430997371,296.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.0481933504343032,296.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.5568316578865051,0.050000000745058,0.2286085039377212,286.6286315917969,286.45001220703125,285.3500061035156,285.0180358886719,286.88543701171875,296.4398498535156,286.642822265625,1.0,0.1755391210317611,1.0,1.0,0.285378634929657,1.0,-0.7525713443756104,0.6482445597648621,0.1043267995119094,0.4412193596363067,0.0,0.0,0.0,24.571006774902344,25.0,134.94964599609375,-0.0,55.75090789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0457678139209747,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71246337890625,0.9990000128746032,0.299834132194519,0.2693843841552734,296.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0355971902608871,296.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0481957122683525,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.228619709610939,286.70904541015625,286.3500061035156,285.3500061035156,285.01348876953125,286.9316101074219,296.43658447265625,286.72137451171875,1.0,0.1757169067859649,1.0,1.0,0.2896839380264282,1.0,-0.7531164288520813,0.6455444693565369,0.1075719147920608,0.4383383691310882,0.0,0.0,0.0,24.63453483581543,25.0,116.94664001464844,-0.0,55.90671157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0457678139209747,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71246337890625,0.9990000128746032,0.299834132194519,0.2693843841552734,296.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0355971902608871,296.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.0481957122683525,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021484375,0.5564863681793213,0.050000000745058,0.228619709610939,286.70904541015625,286.3500061035156,285.3500061035156,285.01348876953125,286.9316101074219,296.43658447265625,286.72137451171875,1.0,0.1757169067859649,1.0,1.0,0.2896839380264282,1.0,-0.7531164288520813,0.6455444693565369,0.1075719147920608,0.4383383691310882,0.0,0.0,0.0,24.63453483581543,25.0,116.94664001464844,-0.0,55.90671157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.5563325881958008,0.050000000745058,0.0457688197493553,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492980957031,0.9990000128746032,0.3031247854232788,0.269578754901886,296.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.5563325881958008,0.050000000745058,0.0355979688465595,296.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.5563325881958008,0.050000000745058,0.0481967702507972,296.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.5563325881958008,0.050000000745058,0.2286247164011001,286.7460327148437,286.3500061035156,285.3500061035156,285.0106506347656,286.955078125,296.4355163574219,286.7578125,1.0,0.1757956147193908,1.0,1.0,0.2918365597724914,1.0,-0.7533591389656067,0.6441464424133301,0.1092126816511154,0.4368436634540558,0.0,0.0,0.0,24.66266250610352,25.0,109.45783996582033,-0.0,55.97587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.5562001466751099,0.050000000745058,0.0457696840167045,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.9990000128746032,0.3064446449279785,0.2697462141513824,296.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.5562001466751099,0.050000000745058,0.0355986431241035,296.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.5562001466751099,0.050000000745058,0.04819767922163,296.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.5562001466751099,0.050000000745058,0.2286290377378463,286.7794189453125,286.25,285.3500061035156,285.0074157714844,286.9010314941406,296.4347229003906,286.7875671386719,1.0,0.1758686155080795,1.0,1.0,0.284942477941513,1.0,-0.753568172454834,0.6489788293838501,0.104589357972145,0.4415641725063324,0.0,0.0,0.0,24.68791580200196,25.0,85.31338500976562,-0.0,56.03893280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.045771200209856,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9990000128746032,0.3130386173725128,0.2700397372245788,296.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.0355998240411281,296.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.0481992773711681,296.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.228636622428894,286.7910461425781,286.1499938964844,285.3500061035156,284.999755859375,286.75732421875,296.43359375,286.78790283203125,1.0,0.1759986281394958,1.0,1.0,0.2711542844772339,1.0,-0.7539347410202026,0.6589993834495544,0.0949353724718093,0.4514077305793762,0.0,0.0,0.0,24.732852935791016,25.0,6.292769908905029,-0.0,56.15098190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.045771200209856,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7903137207031,0.9990000128746032,0.3130386173725128,0.2700397372245788,296.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.0355998240411281,296.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.0481992773711681,296.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.5559678673744202,0.050000000745058,0.228636622428894,286.7910461425781,286.1499938964844,285.3500061035156,284.999755859375,286.75732421875,296.43359375,286.78790283203125,1.0,0.1759986281394958,1.0,1.0,0.2711542844772339,1.0,-0.7539347410202026,0.6589993834495544,0.0949353724718093,0.4514077305793762,0.0,0.0,0.0,24.732852935791016,25.0,6.292769908905029,-0.0,56.15098190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0457724779844284,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.9990000128746032,0.3194305598735809,0.2702861130237579,296.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0356008149683475,296.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0482006222009658,296.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.228643000125885,286.7564392089844,286.1499938964844,285.3500061035156,284.9903259277344,286.6231994628906,296.432373046875,286.7481994628906,1.0,0.1761098355054855,1.0,1.0,0.2573660910129547,1.0,-0.754242479801178,0.6683289408683777,0.0859135016798973,0.4606326818466186,0.0,0.0,0.0,24.771404266357425,28.0,-51.21470260620117,-0.0,56.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0457724779844284,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.9990000128746032,0.3194305598735809,0.2702861130237579,296.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0356008149683475,296.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.0482006222009658,296.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76043701171875,0.5557729005813599,0.050000000745058,0.228643000125885,286.7564392089844,286.1499938964844,285.3500061035156,284.9903259277344,286.6231994628906,296.432373046875,286.7481994628906,1.0,0.1761098355054855,1.0,1.0,0.2573660910129547,1.0,-0.754242479801178,0.6683289408683777,0.0859135016798973,0.4606326818466186,0.0,0.0,0.0,24.771404266357425,28.0,-51.21470260620117,-0.0,56.24654006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0457878671586513,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.9990000128746032,0.3254181742668152,0.2732146084308624,296.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0356127880513668,296.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0482168309390544,296.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.228719875216484,286.6853942871094,286.1499938964844,285.35223388671875,284.9814758300781,286.4186096191406,296.4305725097656,286.66912841796875,1.0,0.1774854212999344,1.0,1.0,0.2325789034366607,1.0,-0.7579002976417542,0.686015784740448,0.0718845054507255,0.4775481224060058,0.0,0.0,0.0,25.219985961914062,31.0,-114.25245666503906,-0.0,57.341609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0457878671586513,297.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.9990000128746032,0.3254181742668152,0.2732146084308624,296.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0356127880513668,296.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.0482168309390544,296.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.553455114364624,0.050000000745058,0.228719875216484,286.6853942871094,286.1499938964844,285.35223388671875,284.9814758300781,286.4186096191406,296.4305725097656,286.66912841796875,1.0,0.1774854212999344,1.0,1.0,0.2325789034366607,1.0,-0.7579002976417542,0.686015784740448,0.0718845054507255,0.4775481224060058,0.0,0.0,0.0,25.219985961914062,31.0,-114.25245666503906,-0.0,57.341609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.5507210493087769,0.050000000745058,0.045806523412466,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.9990000128746032,0.329035609960556,0.276675283908844,296.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.5507210493087769,0.050000000745058,0.0356272980570793,296.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.5507210493087769,0.050000000745058,0.0482364743947982,296.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.5507210493087769,0.050000000745058,0.2288130670785904,286.61090087890625,286.1499938964844,285.356201171875,284.97711181640625,286.2920837402344,296.4287414550781,286.5917663574219,1.0,0.1790286302566528,1.0,1.0,0.2157236188650131,1.0,-0.7622283697128296,0.6987470984458923,0.0634812787175178,0.4894135892391205,0.0,0.0,0.0,25.76154327392578,31.0,-148.25039672851562,-0.0,58.66003036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.5491742491722107,0.050000000745058,0.0458173304796218,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.9990000128746032,0.3305979967117309,0.2786415219306946,296.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.5491742491722107,0.050000000745058,0.0356357023119926,296.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.5491742491722107,0.050000000745058,0.04824785515666,296.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.5491742491722107,0.050000000745058,0.2288670539855957,286.57232666015625,286.1499938964844,285.3587646484375,284.9755249023437,286.2379455566406,296.4276428222656,286.5524597167969,1.0,0.179904893040657,1.0,1.0,0.207791730761528,1.0,-0.7646894454956055,0.7048394083976746,0.0598500333726406,0.4950192868709564,0.0,0.0,0.0,26.074691772460938,34.0,-159.61318969726562,-0.0,59.421817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.5464665293693542,0.050000000745058,0.0458367131650447,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035400390625,0.9990000128746032,0.3328562378883362,0.2821102440357208,296.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.5464665293693542,0.050000000745058,0.0356507785618305,296.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.5464665293693542,0.050000000745058,0.0482682697474956,296.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52081298828125,0.5464665293693542,0.050000000745058,0.2289638817310333,286.50927734375,286.1499938964844,285.3635559082031,284.9736022949219,286.1599426269531,296.42559814453125,286.4887084960937,1.0,0.1814524233341217,1.0,1.0,0.195398136973381,1.0,-0.769034206867218,0.7144728899002075,0.0545612946152687,0.503799557685852,0.0,0.0,0.0,26.63558959960937,34.0,-172.1872100830078,-0.0,60.78711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565734863281,0.543459951877594,0.050000000745058,0.045858971774578,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.9990000128746032,0.3348961770534515,0.2860256135463714,296.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565734863281,0.543459951877594,0.050000000745058,0.0356680899858474,296.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565734863281,0.543459951877594,0.050000000745058,0.0482917092740535,296.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4565734863281,0.543459951877594,0.050000000745058,0.2290750741958618,286.4449157714844,286.1499938964844,285.369384765625,284.97235107421875,286.1116027832031,296.42315673828125,286.4250793457031,1.0,0.1831979602575302,1.0,1.0,0.1876031011343002,1.0,-0.7739419937133789,0.7224358916282654,0.0515060946345329,0.5108120441436768,0.0,0.0,0.0,27.278535842895508,25.0,-174.17724609375,-0.0,62.35651779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0458503514528274,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.326171875,0.9990000128746032,0.3390511870384216,0.2845176756381988,296.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0356613844633102,296.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0482826270163059,296.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.2290319949388504,286.3309020996094,286.1499938964844,285.3839111328125,284.97186279296875,286.03448486328125,296.4172668457031,286.3141174316406,1.0,0.1821333616971969,1.0,1.0,0.1720130145549774,1.0,-0.7720562219619751,0.7269399762153625,0.0451162420213222,0.5157728791236877,0.0,0.0,0.0,27.03281593322754,28.0,-158.13316345214844,-0.0,61.75581359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0458503514528274,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.326171875,0.9990000128746032,0.3390511870384216,0.2845176756381988,296.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0356613844633102,296.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.0482826270163059,296.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.544610321521759,0.050000000745058,0.2290319949388504,286.3309020996094,286.1499938964844,285.3839111328125,284.97186279296875,286.03448486328125,296.4172668457031,286.3141174316406,1.0,0.1821333616971969,1.0,1.0,0.1720130145549774,1.0,-0.7720562219619751,0.7269399762153625,0.0451162420213222,0.5157728791236877,0.0,0.0,0.0,27.03281593322754,28.0,-158.13316345214844,-0.0,61.75581359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0458531379699707,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9990000128746032,0.3437539637088775,0.2850059568881988,296.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0356635525822639,296.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0482855625450611,296.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.2290459275245666,286.23028564453125,286.1499938964844,285.402099609375,284.973876953125,285.95770263671875,296.4112854003906,286.21484375,1.0,0.1825966835021972,1.0,1.0,0.1564229428768158,1.0,-0.7726655006408691,0.7342256903648376,0.0384398140013217,0.522924542427063,0.0,0.0,0.0,27.11449241638184,31.0,-142.67996215820312,-0.0,61.95621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0458531379699707,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9990000128746032,0.3437539637088775,0.2850059568881988,296.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0356635525822639,296.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.0482855625450611,296.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.5442367196083069,0.050000000745058,0.2290459275245666,286.23028564453125,286.1499938964844,285.402099609375,284.973876953125,285.95770263671875,296.4112854003906,286.21484375,1.0,0.1825966835021972,1.0,1.0,0.1564229428768158,1.0,-0.7726655006408691,0.7342256903648376,0.0384398140013217,0.522924542427063,0.0,0.0,0.0,27.11449241638184,31.0,-142.67996215820312,-0.0,61.95621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0458734445273876,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.9990000128746032,0.3481079936027527,0.2885427474975586,296.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0356793440878391,296.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0483069457113742,296.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.2291473448276519,286.1403503417969,286.1499938964844,285.4237976074219,284.97833251953125,285.9359741210937,296.4054870605469,286.1287536621094,1.0,0.1842227131128311,1.0,1.0,0.1524820774793625,1.0,-0.7771000862121582,0.7409515380859375,0.0361484959721565,0.5288091897964478,0.0,0.0,0.0,27.700803756713867,34.0,-116.6475830078125,-0.0,63.39203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0458734445273876,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.9990000128746032,0.3481079936027527,0.2885427474975586,296.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0356793440878391,296.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.0483069457113742,296.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.5415619015693665,0.050000000745058,0.2291473448276519,286.1403503417969,286.1499938964844,285.4237976074219,284.97833251953125,285.9359741210937,296.4054870605469,286.1287536621094,1.0,0.1842227131128311,1.0,1.0,0.1524820774793625,1.0,-0.7771000862121582,0.7409515380859375,0.0361484959721565,0.5288091897964478,0.0,0.0,0.0,27.700803756713867,34.0,-116.6475830078125,-0.0,63.39203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0459072738885879,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.9990000128746032,0.3519542813301086,0.2943411469459533,296.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0357056558132171,296.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0483425706624984,296.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.2293163388967514,286.0761413574219,286.1499938964844,285.44873046875,284.985107421875,285.9246826171875,296.39971923828125,286.0675354003906,1.0,0.1868354976177215,1.0,1.0,0.1485412120819091,1.0,-0.7843761444091797,0.7503745555877686,0.0340016111731529,0.5368444323539734,0.0,0.0,0.0,28.676454544067383,37.0,-87.49390411376953,-0.0,65.79593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0459072738885879,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.9990000128746032,0.3519542813301086,0.2943411469459533,296.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0357056558132171,296.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.0483425706624984,296.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.5372960567474365,0.050000000745058,0.2293163388967514,286.0761413574219,286.1499938964844,285.44873046875,284.985107421875,285.9246826171875,296.39971923828125,286.0675354003906,1.0,0.1868354976177215,1.0,1.0,0.1485412120819091,1.0,-0.7843761444091797,0.7503745555877686,0.0340016111731529,0.5368444323539734,0.0,0.0,0.0,28.676454544067383,37.0,-87.49390411376953,-0.0,65.79593658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.5347071290016174,0.050000000745058,0.0459287464618682,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.9990000128746032,0.3536712229251861,0.2979631125926971,296.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.5347071290016174,0.050000000745058,0.0357223600149154,296.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.5347071290016174,0.050000000745058,0.0483651831746101,296.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.5347071290016174,0.050000000745058,0.2294235974550247,286.0500183105469,286.1499938964844,285.4623718261719,284.98931884765625,285.9195251464844,296.39678955078125,286.0425109863281,1.0,0.1884590983390808,1.0,1.0,0.1465707868337631,1.0,-0.788924515247345,0.7560244798660278,0.032900009304285,0.5416286587715149,0.0,0.0,0.0,29.295249938964844,37.0,-75.79513549804688,-0.0,67.32996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.531885027885437,0.050000000745058,0.0459530353546142,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.9990000128746032,0.3552471995353699,0.3020079731941223,296.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.531885027885437,0.050000000745058,0.0357412509620189,296.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.531885027885437,0.050000000745058,0.0483907610177993,296.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.531885027885437,0.050000000745058,0.2295449376106262,286.0279235839844,286.1499938964844,285.47674560546875,284.9940490722656,285.9441833496094,296.3938293457031,286.022705078125,1.0,0.1902670711278915,1.0,1.0,0.14837147295475,1.0,-0.7940067052841187,0.7597137689590454,0.0342929363250732,0.544363260269165,0.0,0.0,0.0,29.99433708190918,40.0,-58.61998748779297,-0.0,69.07124328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0460094176232814,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9990000128746032,0.3580207526683807,0.311193972826004,296.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0357851050794124,296.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0484501346945762,296.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.2298265695571899,286.0129699707031,286.1499938964844,285.50762939453125,285.0050354003906,286.00982666015625,296.3878173828125,286.0132751464844,1.0,0.1943700611591339,1.0,1.0,0.1519728451967239,1.0,-0.8055604696273804,0.7680741548538208,0.0374863520264625,0.5505638122558594,0.0,0.0,0.0,31.615556716918945,28.0,-14.82754611968994,-0.0,73.14462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0460094176232814,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9990000128746032,0.3580207526683807,0.311193972826004,296.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0357851050794124,296.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.0484501346945762,296.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5257459878921509,0.050000000745058,0.2298265695571899,286.0129699707031,286.1499938964844,285.50762939453125,285.0050354003906,286.00982666015625,296.3878173828125,286.0132751464844,1.0,0.1943700611591339,1.0,1.0,0.1519728451967239,1.0,-0.8055604696273804,0.7680741548538208,0.0374863520264625,0.5505638122558594,0.0,0.0,0.0,31.615556716918945,28.0,-14.82754611968994,-0.0,73.14462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0459937453269958,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.9990000128746032,0.3612108826637268,0.3086701333522796,296.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0357729122042655,296.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0484336279332637,296.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.2297482788562774,286.024169921875,286.1499938964844,285.5411682128906,285.0179748535156,286.0725402832031,296.3819580078125,286.0272216796875,1.0,0.1927239298820495,1.0,1.0,0.1555742174386978,1.0,-0.8023907542228699,0.7627862095832825,0.039604552090168,0.5459975004196167,0.0,0.0,0.0,31.166446685791016,25.0,17.428720474243164,-0.0,72.00936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
