time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0459937453269958,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.9990000128746032,0.3612108826637268,0.3086701333522796,296.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0357729122042655,296.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.0484336279332637,296.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.527395486831665,0.050000000745058,0.2297482788562774,286.024169921875,286.1499938964844,285.5411682128906,285.0179748535156,286.0725402832031,296.3819580078125,286.0272216796875,1.0,0.1927239298820495,1.0,1.0,0.1555742174386978,1.0,-0.8023907542228699,0.7627862095832825,0.039604552090168,0.5459975004196167,0.0,0.0,0.0,31.166446685791016,25.0,17.428720474243164,-0.0,72.00936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0459581762552261,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.9990000128746032,0.3658783733844757,0.3028589487075805,296.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0357452481985092,296.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0483961701393127,296.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.229570597410202,286.05133056640625,286.1499938964844,285.5771484375,285.03271484375,286.1441955566406,296.3776550292969,286.056884765625,1.0,0.1902112811803817,1.0,1.0,0.1608936935663223,1.0,-0.7950816750526428,0.7530117630958557,0.0420699156820774,0.5376401543617249,0.0,0.0,0.0,30.14303398132324,28.0,42.12917709350586,-0.0,69.43948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0459581762552261,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.9990000128746032,0.3658783733844757,0.3028589487075805,296.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0357452481985092,296.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.0483961701393127,296.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.5313005447387695,0.050000000745058,0.229570597410202,286.05133056640625,286.1499938964844,285.5771484375,285.03271484375,286.1441955566406,296.3776550292969,286.056884765625,1.0,0.1902112811803817,1.0,1.0,0.1608936935663223,1.0,-0.7950816750526428,0.7530117630958557,0.0420699156820774,0.5376401543617249,0.0,0.0,0.0,30.14303398132324,28.0,42.12917709350586,-0.0,69.43948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.5327223539352417,0.050000000745058,0.045945718884468,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.9990000128746032,0.3698780238628387,0.3007968664169311,296.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.5327223539352417,0.050000000745058,0.0357355587184429,296.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.5327223539352417,0.050000000745058,0.0483830571174621,296.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.5327223539352417,0.050000000745058,0.2295083850622177,286.0814208984375,286.1499938964844,285.6059875488281,285.0450744628906,286.1965637207031,296.3758544921875,286.0881652832031,1.0,0.1894531100988388,1.0,1.0,0.1649365127086639,1.0,-0.7924878597259521,0.7487227320671082,0.0437651425600051,0.5338484048843384,0.0,0.0,0.0,29.784059524536133,28.0,55.779903411865234,-0.0,68.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.5328577160835266,0.050000000745058,0.0459445491433143,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9990000128746032,0.3711409866809845,0.3006019592285156,296.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.5328577160835266,0.050000000745058,0.03573464974761,296.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.5328577160835266,0.050000000745058,0.048381820321083,296.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.5328577160835266,0.050000000745058,0.2295025289058685,286.092041015625,286.1499938964844,285.6153564453125,285.0491638183594,286.21246337890625,296.37548828125,286.0990905761719,1.0,0.1893883496522903,1.0,1.0,0.166213184595108,1.0,-0.7922426462173462,0.7479793429374695,0.0442633368074893,0.5331569314002991,0.0,0.0,0.0,29.750226974487305,31.0,59.12947082519531,-0.0,68.45808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.5327356457710266,0.050000000745058,0.0459456071257591,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.9990000128746032,0.3737332820892334,0.3007776737213135,296.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.5327356457710266,0.050000000745058,0.035735473036766,296.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.5327356457710266,0.050000000745058,0.0483829379081726,296.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.5327356457710266,0.050000000745058,0.2295078188180923,286.115478515625,286.1499938964844,285.6352233886719,285.0580139160156,286.2449035644531,296.375,286.1230163574219,1.0,0.1895074993371963,1.0,1.0,0.1688729226589203,1.0,-0.7924630045890808,0.747177243232727,0.0452857464551925,0.5323250889778137,0.0,0.0,0.0,29.78057098388672,31.0,64.83660125732422,-0.0,68.53340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.5321274995803833,0.050000000745058,0.0459509044885635,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.9990000128746032,0.3762525618076324,0.3016562759876251,296.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.5321274995803833,0.050000000745058,0.0357395932078361,296.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.5321274995803833,0.050000000745058,0.0483885183930397,296.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.5321274995803833,0.050000000745058,0.2295342981815338,286.1401672363281,286.1499938964844,285.6556091308594,285.0672302246094,286.2707214355469,296.374755859375,286.1478576660156,1.0,0.1899342536926269,1.0,1.0,0.1697456836700439,1.0,-0.7935667634010315,0.7478173971176147,0.0457493551075458,0.5327675342559814,0.0,0.0,0.0,29.933094024658203,34.0,67.9218521118164,-0.0,68.91372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0459732227027416,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.9990000128746032,0.380985826253891,0.3053293228149414,296.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0357569530606269,296.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0484120175242424,296.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.229645773768425,286.1890563964844,286.1499938964844,285.6976623535156,285.08673095703125,286.3205871582031,296.3746643066406,286.1966552734375,1.0,0.1916258931159973,1.0,1.0,0.1714912056922912,1.0,-0.7981837391853333,0.7513904571533203,0.0467933043837547,0.5354976654052734,0.0,0.0,0.0,30.57536506652832,37.0,69.32936096191406,-0.0,70.52047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0459732227027416,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.9990000128746032,0.380985826253891,0.3053293228149414,296.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0357569530606269,296.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.0484120175242424,296.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.5296221971511841,0.050000000745058,0.229645773768425,286.1890563964844,286.1499938964844,285.6976623535156,285.08673095703125,286.3205871582031,296.3746643066406,286.1966552734375,1.0,0.1916258931159973,1.0,1.0,0.1714912056922912,1.0,-0.7981837391853333,0.7513904571533203,0.0467933043837547,0.5354976654052734,0.0,0.0,0.0,30.57536506652832,37.0,69.32936096191406,-0.0,70.52047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0460092835128307,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.9990000128746032,0.3852512538433075,0.3111728727817535,296.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0357850007712841,296.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0484499931335449,296.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.2298258990049362,286.2391052246094,286.1499938964844,285.7413330078125,285.10760498046875,286.3728942871094,296.3746337890625,286.2469482421875,1.0,0.1942702382802963,1.0,1.0,0.1732367277145385,1.0,-0.8055350184440613,0.7574529647827148,0.0480820536613464,0.540217936038971,0.0,0.0,0.0,31.61257743835449,40.0,70.94629669189453,-0.0,73.13168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0460092835128307,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.9990000128746032,0.3852512538433075,0.3111728727817535,296.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0357850007712841,296.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.0484499931335449,296.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.5257596969604492,0.050000000745058,0.2298258990049362,286.2391052246094,286.1499938964844,285.7413330078125,285.10760498046875,286.3728942871094,296.3746337890625,286.2469482421875,1.0,0.1942702382802963,1.0,1.0,0.1732367277145385,1.0,-0.8055350184440613,0.7574529647827148,0.0480820536613464,0.540217936038971,0.0,0.0,0.0,31.61257743835449,40.0,70.94629669189453,-0.0,73.13168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.04605732858181,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.9990000128746032,0.3890259861946106,0.3187921047210693,296.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.0358223654329776,296.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.0485005863010883,296.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.2300658971071243,286.2880249023437,286.1499938964844,285.78643798828125,285.12969970703125,286.4046630859375,296.3742370605469,286.2947692871094,1.0,0.1977005302906036,1.0,1.0,0.1702007502317428,1.0,-0.8151299953460693,0.7674168944358826,0.0477131083607673,0.5484322905540466,0.0,0.0,0.0,32.99375915527344,43.0,65.62152862548828,-0.0,76.64015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.04605732858181,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.9990000128746032,0.3890259861946106,0.3187921047210693,296.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.0358223654329776,296.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.0485005863010883,296.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.520948052406311,0.050000000745058,0.2300658971071243,286.2880249023437,286.1499938964844,285.78643798828125,285.12969970703125,286.4046630859375,296.3742370605469,286.2947692871094,1.0,0.1977005302906036,1.0,1.0,0.1702007502317428,1.0,-0.8151299953460693,0.7674168944358826,0.0477131083607673,0.5484322905540466,0.0,0.0,0.0,32.99375915527344,43.0,65.62152862548828,-0.0,76.64015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0461159944534301,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33233642578125,0.9990000128746032,0.3922826647758484,0.3278556168079376,296.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0358679965138435,296.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0485623627901077,296.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.2303589433431625,286.3305358886719,286.1499938964844,285.8327331542969,285.1529541015625,286.43585205078125,296.3732604980469,286.3367004394531,1.0,0.2017741054296493,1.0,1.0,0.1671647876501083,1.0,-0.8265582919120789,0.779133141040802,0.0474251732230186,0.5580788850784302,0.0,0.0,0.0,34.67857360839844,46.0,59.34907913208008,-0.0,80.96712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0461159944534301,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33233642578125,0.9990000128746032,0.3922826647758484,0.3278556168079376,296.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0358679965138435,296.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.0485623627901077,296.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.5155462026596069,0.050000000745058,0.2303589433431625,286.3305358886719,286.1499938964844,285.8327331542969,285.1529541015625,286.43585205078125,296.3732604980469,286.3367004394531,1.0,0.2017741054296493,1.0,1.0,0.1671647876501083,1.0,-0.8265582919120789,0.779133141040802,0.0474251732230186,0.5580788850784302,0.0,0.0,0.0,34.67857360839844,46.0,59.34907913208008,-0.0,80.96712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.512725293636322,0.050000000745058,0.0461488775908947,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.9990000128746032,0.3937216103076935,0.3328280448913574,296.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.512725293636322,0.050000000745058,0.0358935706317424,296.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.512725293636322,0.050000000745058,0.0485969930887222,296.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.512725293636322,0.050000000745058,0.2305231988430023,286.3507995605469,286.1499938964844,285.85626220703125,285.1649780273437,286.4519958496094,296.3725280761719,286.35675048828125,1.0,0.2040088772773742,1.0,1.0,0.1656467914581298,1.0,-0.832834780216217,0.785524308681488,0.0473104678094387,0.5633389353752136,0.0,0.0,0.0,35.62220764160156,46.0,57.14672470092773,-0.0,83.41300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.5098667740821838,0.050000000745058,0.0461839400231838,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717956542969,0.9990000128746032,0.3950372040271759,0.3380493521690368,296.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.5098667740821838,0.050000000745058,0.0359208434820175,296.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.5098667740821838,0.050000000745058,0.0486339144408702,296.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.5098667740821838,0.050000000745058,0.2306983470916748,286.3702087402344,286.1499938964844,285.8800354003906,285.1772155761719,286.4571838378906,296.3716125488281,286.37548828125,1.0,0.2063572406768798,1.0,1.0,0.1619403511285781,1.0,-0.8394302725791931,0.7932816743850708,0.0461486428976058,0.5699071288108826,0.0,0.0,0.0,36.62800598144531,34.0,52.64180755615234,-0.0,86.03778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.046173058450222,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.9990000128746032,0.3980943262577057,0.3364400863647461,296.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.0359123796224594,296.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.0486224554479122,296.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.2306439876556396,286.3978576660156,286.1499938964844,285.9281005859375,285.202392578125,286.44830322265625,296.3693542480469,286.4006042480469,1.0,0.2051161378622055,1.0,1.0,0.154527485370636,1.0,-0.8374034762382507,0.7958096861839294,0.0415938273072242,0.572949230670929,0.0,0.0,0.0,36.31964492797852,37.0,34.70393371582031,-0.0,85.23009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.046173058450222,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.9990000128746032,0.3980943262577057,0.3364400863647461,296.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.0359123796224594,296.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.0486224554479122,296.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.5107368230819702,0.050000000745058,0.2306439876556396,286.3978576660156,286.1499938964844,285.9281005859375,285.202392578125,286.44830322265625,296.3693542480469,286.4006042480469,1.0,0.2051161378622055,1.0,1.0,0.154527485370636,1.0,-0.8374034762382507,0.7958096861839294,0.0415938273072242,0.572949230670929,0.0,0.0,0.0,36.31964492797852,37.0,34.70393371582031,-0.0,85.23009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.046174120157957,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.9990000128746032,0.4020583033561706,0.3365964889526367,296.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.0359132029116153,296.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.0486235730350017,296.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.2306492924690246,286.41015625,286.1499938964844,285.9767761230469,285.2283935546875,286.4288635253906,296.3676147460937,286.4110717773437,1.0,0.2054715901613235,1.0,1.0,0.1471146047115326,1.0,-0.8375976085662842,0.8013047575950623,0.0362928844988346,0.5784216523170471,0.0,0.0,0.0,36.3513298034668,40.0,16.007766723632812,-0.0,85.31334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.046174120157957,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41046142578125,0.9990000128746032,0.4020583033561706,0.3365964889526367,296.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.0359132029116153,296.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.0486235730350017,296.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.5106518268585205,0.050000000745058,0.2306492924690246,286.41015625,286.1499938964844,285.9767761230469,285.2283935546875,286.4288635253906,296.3676147460937,286.4110717773437,1.0,0.2054715901613235,1.0,1.0,0.1471146047115326,1.0,-0.8375976085662842,0.8013047575950623,0.0362928844988346,0.5784216523170471,0.0,0.0,0.0,36.3513298034668,40.0,16.007766723632812,-0.0,85.31334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0461956262588501,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.9990000128746032,0.405798852443695,0.3397728204727173,296.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0359299294650554,296.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0486462190747261,296.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.2307567149400711,286.4080810546875,286.1499938964844,286.0258178710937,285.25506591796875,286.3810119628906,296.36639404296875,286.4061584472656,1.0,0.2069679200649261,1.0,1.0,0.1369854658842086,1.0,-0.8416109085083008,0.8130009174346924,0.0286099929362535,0.5894168019294739,0.0,0.0,0.0,36.97011184692383,43.0,-7.281641483306885,-0.0,86.93485260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0461956262588501,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.9990000128746032,0.405798852443695,0.3397728204727173,296.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0359299294650554,296.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.0486462190747261,296.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.508945643901825,0.050000000745058,0.2307567149400711,286.4080810546875,286.1499938964844,286.0258178710937,285.25506591796875,286.3810119628906,296.36639404296875,286.4061584472656,1.0,0.2069679200649261,1.0,1.0,0.1369854658842086,1.0,-0.8416109085083008,0.8130009174346924,0.0286099929362535,0.5894168019294739,0.0,0.0,0.0,36.97011184692383,43.0,-7.281641483306885,-0.0,86.93485260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.506670355796814,0.050000000745058,0.0462253764271736,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918151855469,0.9990000128746032,0.4085543751716614,0.3441187441349029,296.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.506670355796814,0.050000000745058,0.0359530709683895,296.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.506670355796814,0.050000000745058,0.0486775487661361,296.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.506670355796814,0.050000000745058,0.2309053242206573,286.3927917480469,286.1499938964844,286.0671691894531,285.2779541015625,286.3402709960937,296.3652038574219,286.38946533203125,1.0,0.2089673727750778,1.0,1.0,0.1284769922494888,1.0,-0.8471056222915649,0.8249006271362305,0.0222050081938505,0.6003389954566956,0.0,0.0,0.0,37.82451629638672,43.0,-24.279165267944336,-0.0,89.18464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.5061678290367126,0.050000000745058,0.0462321192026138,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.9990000128746032,0.409033328294754,0.3450960218906402,296.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.5061678290367126,0.050000000745058,0.0359583161771297,296.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.5061678290367126,0.050000000745058,0.048684649169445,296.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912353515625,0.5061678290367126,0.050000000745058,0.2309390008449554,286.3890686035156,286.1499938964844,286.0750427246094,285.2823486328125,286.3332824707031,296.3649597167969,286.3855895996094,1.0,0.2094144970178604,1.0,1.0,0.1268563270568847,1.0,-0.8483418226242065,0.8273007869720459,0.0210409965366125,0.6025184392929077,0.0,0.0,0.0,38.01800537109375,46.0,-26.72990608215332,-0.0,89.69589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.5044761300086975,0.050000000745058,0.0462552830576896,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.9990000128746032,0.4104321599006653,0.3484325408935547,296.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.5044761300086975,0.050000000745058,0.0359763316810131,296.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.5044761300086975,0.050000000745058,0.048709038645029,296.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.5044761300086975,0.050000000745058,0.2310547083616256,286.3764038085937,286.1499938964844,286.0996398925781,285.2961730957031,286.313720703125,296.364013671875,286.3725891113281,1.0,0.2109372466802597,1.0,1.0,0.1217917650938034,1.0,-0.8525634407997131,0.8349878191947937,0.0175756197422742,0.609450101852417,0.0,0.0,0.0,38.68242645263672,46.0,-32.609432220458984,-0.0,91.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.502628743648529,0.050000000745058,0.0462814196944236,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9990000128746032,0.411683052778244,0.3521596789360046,296.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.502628743648529,0.050000000745058,0.0359966605901718,296.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.502628743648529,0.050000000745058,0.0487365648150444,296.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.502628743648529,0.050000000745058,0.2311852723360061,286.3630676269531,286.25,286.12420654296875,285.31011962890625,286.3013610839844,296.36285400390625,286.359375,1.0,0.2126335352659225,1.0,1.0,0.1172388941049575,1.0,-0.8572818636894226,0.8425662517547607,0.014715664088726,0.6161835193634033,0.0,0.0,0.0,39.43163299560547,34.0,-34.9350471496582,-0.0,93.4507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0462524853646755,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.9990000128746032,0.4145654737949371,0.3480339646339416,296.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0359741561114788,296.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0487060956656932,296.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.231040745973587,286.3402404785156,286.3500061035156,286.1731262207031,285.3382873535156,286.28875732421875,296.3600769042969,286.3373718261719,1.0,0.2102778553962707,1.0,1.0,0.1081331521272659,1.0,-0.8520652055740356,0.8424296975135803,0.009635504335165,0.6171386241912842,0.0,0.0,0.0,38.60708618164063,37.0,-31.25228500366211,-0.0,91.25582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0462524853646755,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.9990000128746032,0.4145654737949371,0.3480339646339416,296.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0359741561114788,296.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.0487060956656932,296.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.5046762824058533,0.050000000745058,0.231040745973587,286.3402404785156,286.3500061035156,286.1731262207031,285.3382873535156,286.28875732421875,296.3600769042969,286.3373718261719,1.0,0.2102778553962707,1.0,1.0,0.1081331521272659,1.0,-0.8520652055740356,0.8424296975135803,0.009635504335165,0.6171386241912842,0.0,0.0,0.0,38.60708618164063,37.0,-31.25228500366211,-0.0,91.25582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0462392903864383,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233642578125,0.9990000128746032,0.4183628857135772,0.3461335897445678,296.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0359638929367065,296.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0486921966075897,296.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.2309748232364654,286.3238830566406,286.45001220703125,286.2216186523437,285.36676025390625,286.2920837402344,296.35791015625,286.3222045898437,1.0,0.2097209393978119,1.0,1.0,0.0990274101495742,1.0,-0.8496567010879517,0.8436938524246216,0.0059628835879266,0.6188502907752991,0.0,0.0,0.0,38.22998046875,40.0,-21.785341262817383,-0.0,90.25659942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0462392903864383,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233642578125,0.9990000128746032,0.4183628857135772,0.3461335897445678,296.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0359638929367065,296.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.0486921966075897,296.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5056377649307251,0.050000000745058,0.2309748232364654,286.3238830566406,286.45001220703125,286.2216186523437,285.36676025390625,286.2920837402344,296.35791015625,286.3222045898437,1.0,0.2097209393978119,1.0,1.0,0.0990274101495742,1.0,-0.8496567010879517,0.8436938524246216,0.0059628835879266,0.6188502907752991,0.0,0.0,0.0,38.22998046875,40.0,-21.785341262817383,-0.0,90.25659942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0462495721876621,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.9990000128746032,0.422018826007843,0.3476141989231109,296.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0359718911349773,296.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0487030260264873,296.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.2310261875391006,286.3223571777344,286.54998779296875,286.2694396972656,285.3953857421875,286.34527587890625,296.35650634765625,286.3242492675781,1.0,0.2104617953300476,1.0,1.0,0.1015150696039199,1.0,-0.8515293598175049,0.8448113799095154,0.0067179771140217,0.6196737885475159,0.0,0.0,0.0,38.524845123291016,43.0,3.528448820114136,-0.0,91.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0462495721876621,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.9990000128746032,0.422018826007843,0.3476141989231109,296.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0359718911349773,296.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.0487030260264873,296.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5048876404762268,0.050000000745058,0.2310261875391006,286.3223571777344,286.54998779296875,286.2694396972656,285.3953857421875,286.34527587890625,296.35650634765625,286.3242492675781,1.0,0.2104617953300476,1.0,1.0,0.1015150696039199,1.0,-0.8515293598175049,0.8448113799095154,0.0067179771140217,0.6196737885475159,0.0,0.0,0.0,38.524845123291016,43.0,3.528448820114136,-0.0,91.03694915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0462770089507103,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.9990000128746032,0.425373911857605,0.3515343070030212,296.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0359932295978069,296.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0487319193780422,296.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.2311632484197616,286.3423767089844,286.6499938964844,286.31640625,285.42413330078125,286.4032897949219,296.3554382324219,286.3462829589844,1.0,0.2122827917337417,1.0,1.0,0.1040027365088462,1.0,-0.8564910888671875,0.8487577438354492,0.0077333119697868,0.6227570176124573,0.0,0.0,0.0,39.31056594848633,46.0,27.78664970397949,-0.0,93.12537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0462770089507103,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.9990000128746032,0.425373911857605,0.3515343070030212,296.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0359932295978069,296.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.0487319193780422,296.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.5029357075691223,0.050000000745058,0.2311632484197616,286.3423767089844,286.6499938964844,286.31640625,285.42413330078125,286.4032897949219,296.3554382324219,286.3462829589844,1.0,0.2122827917337417,1.0,1.0,0.1040027365088462,1.0,-0.8564910888671875,0.8487577438354492,0.0077333119697868,0.6227570176124573,0.0,0.0,0.0,39.31056594848633,46.0,27.78664970397949,-0.0,93.12537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.501605212688446,0.050000000745058,0.0462962836027145,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.9990000128746032,0.4269193112850189,0.354262501001358,296.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.501605212688446,0.050000000745058,0.0360082201659679,296.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.501605212688446,0.050000000745058,0.0487522184848785,296.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.501605212688446,0.050000000745058,0.2312595248222351,286.35711669921875,286.6499938964844,286.3394775390625,285.4385070800781,286.4324035644531,296.3549499511719,286.3617858886719,1.0,0.2135341614484787,1.0,1.0,0.1052465662360191,1.0,-0.859946072101593,0.8516493439674377,0.008296713232994,0.6250377297401428,0.0,0.0,0.0,39.8623046875,46.0,37.2005615234375,-0.0,94.59850311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
