time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.5000871419906616,0.050000000745058,0.0463188551366329,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37664794921875,0.9990000128746032,0.4283734560012817,0.3574307560920715,296.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.5000871419906616,0.050000000745058,0.0360257774591445,296.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.5000871419906616,0.050000000745058,0.0487759858369827,296.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.5000871419906616,0.050000000745058,0.2313722819089889,286.3749084472656,286.75,286.3622741699219,285.452880859375,286.4787292480469,296.3544616699219,286.3810119628906,1.0,0.2149797976016998,1.0,1.0,0.1103943884372711,1.0,-0.8639602065086365,0.853315532207489,0.0106446947902441,0.6259972453117371,0.0,0.0,0.0,40.50778579711914,49.0,49.53744888305664,-0.0,96.3282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0463729761540889,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.9990000128746032,0.4310429990291595,0.3649153709411621,296.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0360678732395172,296.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0488329790532588,296.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.2316426336765289,286.4315185546875,286.8500061035156,286.4068908691406,285.4815368652344,286.5926513671875,296.3533935546875,286.44146728515625,1.0,0.2183827012777328,1.0,1.0,0.1206900179386138,1.0,-0.8734509944915771,0.8564562797546387,0.0169947184622287,0.6274634003639221,0.0,0.0,0.0,42.05441665649414,52.0,82.6222915649414,-0.0,100.5019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0463729761540889,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.9990000128746032,0.4310429990291595,0.3649153709411621,296.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0360678732395172,296.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.0488329790532588,296.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.4966053664684295,0.050000000745058,0.2316426336765289,286.4315185546875,286.8500061035156,286.4068908691406,285.4815368652344,286.5926513671875,296.3533935546875,286.44146728515625,1.0,0.2183827012777328,1.0,1.0,0.1206900179386138,1.0,-0.8734509944915771,0.8564562797546387,0.0169947184622287,0.6274634003639221,0.0,0.0,0.0,42.05441665649414,52.0,82.6222915649414,-0.0,100.5019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0464375726878643,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.9990000128746032,0.4334644079208374,0.3736523687839508,296.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0361181125044822,296.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0489010028541088,296.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.2319653034210205,286.5120849609375,286.95001220703125,286.45001220703125,285.5099792480469,286.7231750488281,296.3522644042969,286.52490234375,1.0,0.2223469614982605,1.0,1.0,0.1309856623411178,1.0,-0.884543240070343,0.8593849539756775,0.0251582842320203,0.6284353733062744,0.0,0.0,0.0,43.89879608154297,40.0,114.14653778076172,-0.0,105.5321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0464375726878643,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.9990000128746032,0.4334644079208374,0.3736523687839508,296.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0361181125044822,296.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.0489010028541088,296.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.4926953613758087,0.050000000745058,0.2319653034210205,286.5120849609375,286.95001220703125,286.45001220703125,285.5099792480469,286.7231750488281,296.3522644042969,286.52490234375,1.0,0.2223469614982605,1.0,1.0,0.1309856623411178,1.0,-0.884543240070343,0.8593849539756775,0.0251582842320203,0.6284353733062744,0.0,0.0,0.0,43.89879608154297,40.0,114.14653778076172,-0.0,105.5321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.04641754925251,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9990000128746032,0.4368222653865814,0.3709681630134582,296.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.0361025407910347,296.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.0488799139857292,296.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.2318652719259262,286.6192932128906,287.04998779296875,286.4937744140625,285.5397644042969,286.9086608886719,296.3545227050781,286.6369323730469,1.0,0.2206103652715683,1.0,1.0,0.1467283070087433,1.0,-0.8811405897140503,0.8430275917053223,0.0381129942834377,0.6129066944122314,0.0,0.0,0.0,43.326690673828125,43.0,155.99429321289062,-0.0,103.95948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.04641754925251,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6245422363281,0.9990000128746032,0.4368222653865814,0.3709681630134582,296.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.0361025407910347,296.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.0488799139857292,296.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.4938815832138061,0.050000000745058,0.2318652719259262,286.6192932128906,287.04998779296875,286.4937744140625,285.5397644042969,286.9086608886719,296.3545227050781,286.6369323730469,1.0,0.2206103652715683,1.0,1.0,0.1467283070087433,1.0,-0.8811405897140503,0.8430275917053223,0.0381129942834377,0.6129066944122314,0.0,0.0,0.0,43.326690673828125,43.0,155.99429321289062,-0.0,103.95948028564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.494231104850769,0.050000000745058,0.0464117303490638,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486572265625,0.9990000128746032,0.4415632486343384,0.370182603597641,296.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.494231104850769,0.050000000745058,0.0360980108380317,296.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.494231104850769,0.050000000745058,0.0488737858831882,296.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.494231104850769,0.050000000745058,0.231836199760437,286.74273681640625,287.04998779296875,286.5365295410156,285.56964111328125,287.0691223144531,296.3634338378906,286.7623596191406,1.0,0.2205253541469574,1.0,1.0,0.1612115353345871,1.0,-0.8801394104957581,0.8316001296043396,0.0485392324626445,0.6017318367958069,0.0,0.0,0.0,43.15833282470703,43.0,184.5316619873047,-0.0,103.49594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.4941943287849426,0.050000000745058,0.0464123412966728,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598876953125,0.9990000128746032,0.4420077800750732,0.3702651262283325,296.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.4941943287849426,0.050000000745058,0.0360984876751899,296.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.4941943287849426,0.050000000745058,0.0488744303584098,296.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.4941943287849426,0.050000000745058,0.2318392544984817,286.75396728515625,287.1499938964844,286.5403747558594,285.57232666015625,287.0811767578125,296.364501953125,286.7735900878906,1.0,0.2205683588981628,1.0,1.0,0.1624709367752075,1.0,-0.8802440762519836,0.8309762477874756,0.0492678582668304,0.6010974645614624,0.0,0.0,0.0,43.17573165893555,46.0,185.9114685058593,-0.0,103.54319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.4937933385372162,0.050000000745058,0.0464190356433391,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.9990000128746032,0.4448626935482025,0.3711669445037842,296.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.4937933385372162,0.050000000745058,0.0361036956310272,296.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.4937933385372162,0.050000000745058,0.0488814823329448,296.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8100891113281,0.4937933385372162,0.050000000745058,0.2318727076053619,286.8236999511719,287.1499938964844,286.56463623046875,285.5896301269531,287.14776611328125,296.3719177246094,286.8428955078125,1.0,0.2210097014904022,1.0,1.0,0.1703422665596008,1.0,-0.8813888430595398,0.8283172845840454,0.0530715510249137,0.5982828140258789,0.0,0.0,0.0,43.36666870117188,46.0,189.6187286376953,-0.0,104.06350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.4931274354457855,0.050000000745058,0.0464302413165569,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.9990000128746032,0.4478102922439575,0.3726715445518493,296.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.4931274354457855,0.050000000745058,0.0361124090850353,296.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.4931274354457855,0.050000000745058,0.0488932803273201,296.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.4931274354457855,0.050000000745058,0.231928676366806,286.8909912109375,287.25,286.5895690917969,285.6075134277344,287.2048645019531,296.3805847167969,286.90924072265625,1.0,0.2217200994491577,1.0,1.0,0.1766081303358078,1.0,-0.8832994103431702,0.8271822333335876,0.0561171844601631,0.5968524217605591,0.0,0.0,0.0,43.68661880493164,49.0,187.03146362304688,-0.0,104.93801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.0464647710323333,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02447509765625,0.9990000128746032,0.4538570046424866,0.3772706985473633,296.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.0361392647027969,296.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.048929639160633,296.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.2321011424064636,287.0191345214844,287.3500061035156,286.6411437988281,285.6451416015625,287.32281494140625,296.40069580078125,287.0367736816406,1.0,0.2238493114709854,1.0,1.0,0.1891398727893829,1.0,-0.8891428709030151,0.8263834714889526,0.0627594068646431,0.5950957536697388,0.0,0.0,0.0,44.672359466552734,52.0,180.6940460205078,-0.0,107.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.0464647710323333,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02447509765625,0.9990000128746032,0.4538570046424866,0.3772706985473633,296.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.0361392647027969,296.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.048929639160633,296.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.4911136329174042,0.050000000745058,0.2321011424064636,287.0191345214844,287.3500061035156,286.6411437988281,285.6451416015625,287.32281494140625,296.40069580078125,287.0367736816406,1.0,0.2238493114709854,1.0,1.0,0.1891398727893829,1.0,-0.8891428709030151,0.8263834714889526,0.0627594068646431,0.5950957536697388,0.0,0.0,0.0,44.672359466552734,52.0,180.6940460205078,-0.0,107.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0465132184326648,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.9990000128746032,0.4600309133529663,0.3836313188076019,296.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0361769497394561,296.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0489806607365608,296.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.2323431670665741,287.14727783203125,287.45001220703125,286.6949157714844,285.6849670410156,287.4495849609375,296.42340087890625,287.1650390625,1.0,0.2267649173736572,1.0,1.0,0.201671615242958,1.0,-0.8972312808036804,0.8269261717796326,0.0703051313757896,0.5942549705505371,0.0,0.0,0.0,46.054569244384766,55.0,179.80494689941406,-0.0,111.46815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0465132184326648,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.9990000128746032,0.4600309133529663,0.3836313188076019,296.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0361769497394561,296.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.0489806607365608,296.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.134521484375,0.4883700609207153,0.050000000745058,0.2323431670665741,287.14727783203125,287.45001220703125,286.6949157714844,285.6849670410156,287.4495849609375,296.42340087890625,287.1650390625,1.0,0.2267649173736572,1.0,1.0,0.201671615242958,1.0,-0.8972312808036804,0.8269261717796326,0.0703051313757896,0.5942549705505371,0.0,0.0,0.0,46.054569244384766,55.0,179.80494689941406,-0.0,111.46815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.046573344618082,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.9990000128746032,0.4663178026676178,0.3913807868957519,296.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.0362237133085727,296.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.0490439720451831,296.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.2326434999704361,287.276611328125,287.54998779296875,286.75067138671875,285.7268371582031,287.5731811523437,296.44781494140625,287.2940368652344,1.0,0.2303044348955154,1.0,1.0,0.2121756970882415,1.0,-0.9070963859558104,0.8294868469238281,0.0776095613837242,0.5950943231582642,0.0,0.0,0.0,47.76887512207031,58.0,178.96949768066406,-0.0,116.25514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.046573344618082,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.9990000128746032,0.4663178026676178,0.3913807868957519,296.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.0362237133085727,296.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.0490439720451831,296.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638244628906,0.4850615561008453,0.050000000745058,0.2326434999704361,287.276611328125,287.54998779296875,286.75067138671875,285.7268371582031,287.5731811523437,296.44781494140625,287.2940368652344,1.0,0.2303044348955154,1.0,1.0,0.2121756970882415,1.0,-0.9070963859558104,0.8294868469238281,0.0776095613837242,0.5950943231582642,0.0,0.0,0.0,47.76887512207031,58.0,178.96949768066406,-0.0,116.25514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0466433428227901,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.9990000128746032,0.4727237224578857,0.4002138972282409,296.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0362781547009944,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0491176843643188,296.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.2329931408166885,287.4059143066406,287.6499938964844,286.8082275390625,285.7705383300781,287.7023620605469,296.473388671875,287.4234313964844,1.0,0.2343332022428512,1.0,1.0,0.2226797640323639,1.0,-0.9183549880981444,0.8326892256736755,0.0856657400727272,0.5963194370269775,0.0,0.0,0.0,49.7633171081543,61.0,180.02224731445312,-0.0,121.88485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0466433428227901,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.9990000128746032,0.4727237224578857,0.4002138972282409,296.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0362781547009944,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.0491176843643188,296.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.4812805354595184,0.050000000745058,0.2329931408166885,287.4059143066406,287.6499938964844,286.8082275390625,285.7705383300781,287.7023620605469,296.473388671875,287.4234313964844,1.0,0.2343332022428512,1.0,1.0,0.2226797640323639,1.0,-0.9183549880981444,0.8326892256736755,0.0856657400727272,0.5963194370269775,0.0,0.0,0.0,49.7633171081543,61.0,180.02224731445312,-0.0,121.88485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584045410156,0.479222297668457,0.050000000745058,0.0466815531253814,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4770202636719,0.9990000128746032,0.4759848117828369,0.4049546420574188,296.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584045410156,0.479222297668457,0.050000000745058,0.0363078750669956,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584045410156,0.479222297668457,0.050000000745058,0.0491579249501228,296.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584045410156,0.479222297668457,0.050000000745058,0.2331840246915817,287.4715881347656,287.6499938964844,286.83758544921875,285.79302978515625,287.7694091796875,296.48651123046875,287.4892578125,1.0,0.2364948689937591,1.0,1.0,0.227931797504425,1.0,-0.9244035482406616,0.8344062566757202,0.0899972766637802,0.5969707369804382,0.0,0.0,0.0,50.85150146484375,61.0,181.6351928710937,-0.0,124.98351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.4770508408546448,0.050000000745058,0.0467216297984123,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.9990000128746032,0.4792917966842651,0.4098679423332214,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.4770508408546448,0.050000000745058,0.0363390482962131,296.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.4770508408546448,0.050000000745058,0.0492001287639141,296.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5244445800781,0.4770508408546448,0.050000000745058,0.233384221792221,287.53765869140625,287.75,286.8673400878906,285.81591796875,287.826416015625,296.49981689453125,287.5549011230469,1.0,0.2387365102767944,1.0,1.0,0.2312292754650116,1.0,-0.930676817893982,0.8374389410018921,0.0932378694415092,0.59889155626297,0.0,0.0,0.0,51.9926643371582,49.0,180.62713623046875,-0.0,128.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0467062108218669,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.9990000128746032,0.4867121875286102,0.4079866409301758,296.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0363270528614521,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0491838902235031,296.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.23330719769001,287.6615905761719,287.8500061035156,286.92779541015625,285.8627319335937,287.9319152832031,296.52703857421875,287.67724609375,1.0,0.2373637855052948,1.0,1.0,0.2378242313861847,1.0,-0.9282813668251038,0.8306429386138916,0.0976384282112121,0.5927277207374573,0.0,0.0,0.0,51.55567932128906,52.0,170.5486297607422,-0.0,126.99466705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0467062108218669,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.9990000128746032,0.4867121875286102,0.4079866409301758,296.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0363270528614521,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.0491838902235031,296.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495666503906,0.477887749671936,0.050000000745058,0.23330719769001,287.6615905761719,287.8500061035156,286.92779541015625,285.8627319335937,287.9319152832031,296.52703857421875,287.67724609375,1.0,0.2373637855052948,1.0,1.0,0.2378242313861847,1.0,-0.9282813668251038,0.8306429386138916,0.0976384282112121,0.5927277207374573,0.0,0.0,0.0,51.55567932128906,52.0,170.5486297607422,-0.0,126.99466705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0467060506343841,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.9990000128746032,0.495462030172348,0.4079658985137939,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0363269262015819,296.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0491837188601493,296.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.2333063930273056,287.7778015136719,287.95001220703125,286.98944091796875,285.9108581542969,288.04022216796875,296.5561218261719,287.79315185546875,1.0,0.2376284599304199,1.0,1.0,0.2444191724061966,1.0,-0.928251087665558,0.8257155418395996,0.1025355160236358,0.5878634452819824,0.0,0.0,0.0,51.55035018920898,55.0,163.3343963623047,-0.0,126.9770278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0467060506343841,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.9990000128746032,0.495462030172348,0.4079658985137939,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0363269262015819,296.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.0491837188601493,296.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.4778969585895538,0.050000000745058,0.2333063930273056,287.7778015136719,287.95001220703125,286.98944091796875,285.9108581542969,288.04022216796875,296.5561218261719,287.79315185546875,1.0,0.2376284599304199,1.0,1.0,0.2444191724061966,1.0,-0.928251087665558,0.8257155418395996,0.1025355160236358,0.5878634452819824,0.0,0.0,0.0,51.55035018920898,55.0,163.3343963623047,-0.0,126.9770278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0467296876013278,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8962097167969,0.9990000128746032,0.5045943260192871,0.4108492434024811,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0363453105092048,296.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0492086112499237,296.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.2334244549274444,287.89166259765625,288.04998779296875,287.05206298828125,285.9600830078125,288.14312744140625,296.5869445800781,287.9063415527344,1.0,0.239002987742424,1.0,1.0,0.2496615499258041,1.0,-0.931932806968689,0.8247592449188232,0.1071735471487045,0.5863174200057983,0.0,0.0,0.0,52.22340774536133,58.0,157.56092834472656,-0.0,128.90890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0467296876013278,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8962097167969,0.9990000128746032,0.5045943260192871,0.4108492434024811,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0363453105092048,296.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.0492086112499237,296.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.4766111969947815,0.050000000745058,0.2334244549274444,287.89166259765625,288.04998779296875,287.05206298828125,285.9600830078125,288.14312744140625,296.5869445800781,287.9063415527344,1.0,0.239002987742424,1.0,1.0,0.2496615499258041,1.0,-0.931932806968689,0.8247592449188232,0.1071735471487045,0.5863174200057983,0.0,0.0,0.0,52.22340774536133,58.0,157.56092834472656,-0.0,128.90890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0467701740562915,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0066223144531,0.9990000128746032,0.5139222145080566,0.4157418310642242,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0363768003880977,296.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0492512434720993,296.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.2336267083883285,288.0021667480469,288.1499938964844,287.11541748046875,286.0101928710937,288.2479248046875,296.61895751953125,288.0166320800781,1.0,0.2412791103124618,1.0,1.0,0.2549039423465729,1.0,-0.9381844997406006,0.8258329033851624,0.1123515740036964,0.5863292217254639,0.0,0.0,0.0,53.37587356567383,61.0,153.9335479736328,-0.0,132.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0467701740562915,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0066223144531,0.9990000128746032,0.5139222145080566,0.4157418310642242,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0363768003880977,296.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.0492512434720993,296.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.4743834435939789,0.050000000745058,0.2336267083883285,288.0021667480469,288.1499938964844,287.11541748046875,286.0101928710937,288.2479248046875,296.61895751953125,288.0166320800781,1.0,0.2412791103124618,1.0,1.0,0.2549039423465729,1.0,-0.9381844997406006,0.8258329033851624,0.1123515740036964,0.5863292217254639,0.0,0.0,0.0,53.37587356567383,61.0,153.9335479736328,-0.0,132.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.4729534983634949,0.050000000745058,0.046795766800642,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.9990000128746032,0.5186452269554138,0.4188049733638763,296.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.4729534983634949,0.050000000745058,0.0363967083394527,296.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.4729534983634949,0.050000000745058,0.0492781959474086,296.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04608154296875,0.4729534983634949,0.050000000745058,0.2337545454502105,288.05718994140625,288.1499938964844,287.1473083496094,286.0355224609375,288.3013000488281,296.6352844238281,288.0715637207031,1.0,0.2426945567131042,1.0,1.0,0.2575251162052154,1.0,-0.9421009421348572,0.8269593715667725,0.1151415258646011,0.5867791175842285,0.0,0.0,0.0,54.10411071777344,61.0,153.15989685058594,-0.0,134.34796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.4713284373283386,0.050000000745058,0.0468243993818759,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.9990000128746032,0.5234073400497437,0.4222058951854706,296.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.4713284373283386,0.050000000745058,0.0364189781248569,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.4713284373283386,0.050000000745058,0.0493083484470844,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.4713284373283386,0.050000000745058,0.2338975667953491,288.1118469238281,288.04998779296875,287.1792907714844,286.06103515625,288.3475341796875,296.6517639160156,288.1258239746094,1.0,0.2442629486322403,1.0,1.0,0.2590226531028747,1.0,-0.9464514255523682,0.8292756676673889,0.1171757578849792,0.5883355140686035,0.0,0.0,0.0,54.91891098022461,64.0,150.726318359375,-0.0,136.7221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.0468899048864841,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193298339844,0.9990000128746032,0.5330345630645752,0.4298851788043976,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.036469928920269,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.049377329647541,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.234224796295166,288.2152709960937,287.95001220703125,287.2435302734375,286.1123962402344,288.4375915527344,296.68505859375,288.228271484375,1.0,0.2477965652942657,1.0,1.0,0.2620176970958709,1.0,-0.956283152103424,0.8348875641822815,0.1213955506682396,0.5922171473503113,0.0,0.0,0.0,56.78224182128906,67.0,143.23019409179688,-0.0,142.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.0468899048864841,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193298339844,0.9990000128746032,0.5330345630645752,0.4298851788043976,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.036469928920269,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.049377329647541,296.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.4674862027168274,0.050000000745058,0.234224796295166,288.2152709960937,287.95001220703125,287.2435302734375,286.1123962402344,288.4375915527344,296.68505859375,288.228271484375,1.0,0.2477965652942657,1.0,1.0,0.2620176970958709,1.0,-0.956283152103424,0.8348875641822815,0.1213955506682396,0.5922171473503113,0.0,0.0,0.0,56.78224182128906,67.0,143.23019409179688,-0.0,142.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.0469647534191608,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.9990000128746032,0.5428095459938049,0.4384949505329132,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.036528144031763,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.0494561493396759,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.2345986813306808,288.31500244140625,287.8500061035156,287.30792236328125,286.16412353515625,288.5286560058594,296.7186889648437,288.3275756835937,1.0,0.2517527937889099,1.0,1.0,0.2650127708911896,1.0,-0.9673194885253906,0.8413804173469543,0.125939056277275,0.5967534780502319,0.0,0.0,0.0,58.91008377075195,70.0,138.44654846191406,-0.0,148.50021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.0469647534191608,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189392089844,0.9990000128746032,0.5428095459938049,0.4384949505329132,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.036528144031763,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.0494561493396759,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.4628259241580963,0.050000000745058,0.2345986813306808,288.31500244140625,287.8500061035156,287.30792236328125,286.16412353515625,288.5286560058594,296.7186889648437,288.3275756835937,1.0,0.2517527937889099,1.0,1.0,0.2650127708911896,1.0,-0.9673194885253906,0.8413804173469543,0.125939056277275,0.5967534780502319,0.0,0.0,0.0,58.91008377075195,70.0,138.44654846191406,-0.0,148.50021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0470471084117889,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.9990000128746032,0.5527105927467346,0.4477767050266266,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0365921929478645,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0495428703725338,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.2350100427865982,288.3875427246094,287.75,287.3722229003906,286.2159729003906,288.485595703125,296.7525939941406,288.39190673828125,1.0,0.2560274302959442,1.0,1.0,0.2503240406513214,1.0,-0.9792328476905824,0.8633934259414673,0.1158394291996955,0.616591215133667,0.0,0.0,0.0,61.25310134887695,73.0,85.02325439453125,-0.0,155.5318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
