time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0470471084117889,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.9990000128746032,0.5527105927467346,0.4477767050266266,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0365921929478645,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.0495428703725338,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.4577077627182007,0.050000000745058,0.2350100427865982,288.3875427246094,287.75,287.3722229003906,286.2159729003906,288.485595703125,296.7525939941406,288.39190673828125,1.0,0.2560274302959442,1.0,1.0,0.2503240406513214,1.0,-0.9792328476905824,0.8633934259414673,0.1158394291996955,0.616591215133667,0.0,0.0,0.0,61.25310134887695,73.0,85.02325439453125,-0.0,155.5318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0471357889473438,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.408203125,0.9990000128746032,0.5624834895133972,0.4575614929199219,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0366611704230308,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0496362559497356,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.2354530394077301,288.4078674316406,287.6499938964844,287.4362487792969,286.267822265625,288.4377746582031,296.7862548828125,288.40887451171875,1.0,0.260534256696701,1.0,1.0,0.2356353104114532,1.0,-0.9918096661567688,0.885900616645813,0.1059090420603752,0.636793315410614,0.0,0.0,0.0,63.77466583251953,76.0,32.98179626464844,-0.0,163.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0471357889473438,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.408203125,0.9990000128746032,0.5624834895133972,0.4575614929199219,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0366611704230308,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.0496362559497356,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066772460937,0.4525714516639709,0.050000000745058,0.2354530394077301,288.4078674316406,287.6499938964844,287.4362487792969,286.267822265625,288.4377746582031,296.7862548828125,288.40887451171875,1.0,0.260534256696701,1.0,1.0,0.2356353104114532,1.0,-0.9918096661567688,0.885900616645813,0.1059090420603752,0.636793315410614,0.0,0.0,0.0,63.77466583251953,76.0,32.98179626464844,-0.0,163.19073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.4500335156917572,0.050000000745058,0.0471821352839469,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096374511719,0.9990000128746032,0.5673152804374695,0.4625923335552215,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.4500335156917572,0.050000000745058,0.0366972163319587,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.4500335156917572,0.050000000745058,0.0496850572526454,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.4500335156917572,0.050000000745058,0.2356845289468765,288.40966796875,287.6499938964844,287.4681091308594,286.293701171875,288.4170837402344,296.8028564453125,288.4095764160156,1.0,0.262852132320404,1.0,1.0,0.2282909303903579,1.0,-0.9982830882072448,0.897096574306488,0.101186528801918,0.6467993855476379,0.0,0.0,0.0,65.09170532226562,76.0,15.066248893737791,-0.0,167.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.4475346803665161,0.050000000745058,0.047229565680027,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.9990000128746032,0.5721161365509033,0.4676854312419891,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.4475346803665161,0.050000000745058,0.0367341078817844,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.4475346803665161,0.050000000745058,0.0497350059449672,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068603515625,0.4475346803665161,0.050000000745058,0.2359214574098587,288.4055480957031,287.54998779296875,287.4997863769531,286.3194885253906,288.361572265625,296.82080078125,288.4026184082031,1.0,0.2652028203010559,1.0,1.0,0.2142747640609741,1.0,-1.004841446876526,0.9127241969108582,0.0921172946691513,0.6612028479576111,0.0,0.0,0.0,66.44029998779297,79.0,-9.683489799499512,-0.0,171.39022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0473274551331996,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9990000128746032,0.5814996361732483,0.4780248999595642,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0368102453649044,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0498380921781063,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.236410453915596,288.3603820800781,287.45001220703125,287.5626525878906,286.3707275390625,288.2562561035156,296.8610534667969,288.3534851074219,1.0,0.2699768841266632,1.0,1.0,0.186242401599884,1.0,-1.018170714378357,0.9428215026855468,0.0753492638468742,0.688808798789978,0.0,0.0,0.0,69.2220687866211,82.0,-59.355587005615234,-0.0,180.0578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0473274551331996,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9990000128746032,0.5814996361732483,0.4780248999595642,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0368102453649044,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.0498380921781063,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36602783203125,0.4426771700382232,0.050000000745058,0.236410453915596,288.3603820800781,287.45001220703125,287.5626525878906,286.3707275390625,288.2562561035156,296.8610534667969,288.3534851074219,1.0,0.2699768841266632,1.0,1.0,0.186242401599884,1.0,-1.018170714378357,0.9428215026855468,0.0753492638468742,0.688808798789978,0.0,0.0,0.0,69.2220687866211,82.0,-59.355587005615234,-0.0,180.0578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0474286936223506,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9990000128746032,0.5906170606613159,0.4884874522686004,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0368889831006526,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0499446988105773,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.2369161397218704,288.2998046875,287.3500061035156,287.6246337890625,286.4214172363281,288.1716613769531,296.9015197753906,288.2922668457031,1.0,0.2748112976551056,1.0,1.0,0.1582100540399551,1.0,-1.0316792726516724,0.971592903137207,0.0600863620638847,0.7150461673736572,0.0,0.0,0.0,72.09701538085938,85.0,-81.71944427490234,-0.0,189.1314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0474286936223506,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973937988281,0.9990000128746032,0.5906170606613159,0.4884874522686004,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0368889831006526,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.0499446988105773,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.4380489885807037,0.050000000745058,0.2369161397218704,288.2998046875,287.3500061035156,287.6246337890625,286.4214172363281,288.1716613769531,296.9015197753906,288.2922668457031,1.0,0.2748112976551056,1.0,1.0,0.1582100540399551,1.0,-1.0316792726516724,0.971592903137207,0.0600863620638847,0.7150461673736572,0.0,0.0,0.0,72.09701538085938,85.0,-81.71944427490234,-0.0,189.1314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.047532245516777,297.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933898925781,0.9990000128746032,0.5994899272918701,0.4989624917507171,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.0369695238769054,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.0500537417829036,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.2374334037303924,288.19903564453125,287.25,287.6854858398437,286.4713134765625,287.92779541015625,296.94195556640625,288.1810607910156,1.0,0.2796718776226043,1.0,1.0,0.123004101216793,1.0,-1.045224666595459,1.0193699598312378,0.0258547402918338,0.7601960897445679,0.0,0.0,0.0,75.04110717773438,88.0,-158.9447021484375,-0.0,198.55099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.047532245516777,297.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933898925781,0.9990000128746032,0.5994899272918701,0.4989624917507171,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.0369695238769054,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.0500537417829036,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.4336944818496704,0.050000000745058,0.2374334037303924,288.19903564453125,287.25,287.6854858398437,286.4713134765625,287.92779541015625,296.94195556640625,288.1810607910156,1.0,0.2796718776226043,1.0,1.0,0.123004101216793,1.0,-1.045224666595459,1.0193699598312378,0.0258547402918338,0.7601960897445679,0.0,0.0,0.0,75.04110717773438,88.0,-158.9447021484375,-0.0,198.55099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.0476380474865436,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381164550781,0.9990000128746032,0.6077808737754822,0.5094428658485413,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.0370518155395984,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.05016515776515,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.2379619181156158,288.0432434082031,287.1499938964844,287.7450561523437,286.520263671875,287.7865295410156,296.9813842773437,288.0277709960937,1.0,0.2845302820205688,1.0,1.0,0.0877981409430503,1.0,-1.0587977170944214,1.0542720556259155,0.0045257350429892,0.7924991846084595,0.0,0.0,0.0,78.04476165771484,91.0,-190.21632385253903,-0.0,208.28042602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.0476380474865436,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381164550781,0.9990000128746032,0.6077808737754822,0.5094428658485413,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.0370518155395984,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.05016515776515,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584411621094,0.4296046793460846,0.050000000745058,0.2379619181156158,288.0432434082031,287.1499938964844,287.7450561523437,286.520263671875,287.7865295410156,296.9813842773437,288.0277709960937,1.0,0.2845302820205688,1.0,1.0,0.0877981409430503,1.0,-1.0587977170944214,1.0542720556259155,0.0045257350429892,0.7924991846084595,0.0,0.0,0.0,78.04476165771484,91.0,-190.21632385253903,-0.0,208.28042602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.4276586771011352,0.050000000745058,0.0476916804909706,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9816589355469,0.9990000128746032,0.6118159294128418,0.5146738290786743,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.4276586771011352,0.050000000745058,0.0370935313403606,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.4276586771011352,0.050000000745058,0.050221636891365,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966735839844,0.4276586771011352,0.050000000745058,0.23822982609272,287.9852905273437,287.1499938964844,287.7742919921875,286.5443420410156,287.78472900390625,297.0008850097656,287.9744873046875,1.0,0.2869512140750885,1.0,1.0,0.0701951682567596,1.0,-1.065580129623413,1.0642324686050415,0.0013476480962708,0.8011834025382996,0.0,0.0,0.0,79.56484985351562,91.0,-164.14877319335938,-0.0,213.24842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.4257794320583343,0.050000000745058,0.0477456860244274,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440612792969,0.9990000128746032,0.6158899068832397,0.5198876857757568,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.4257794320583343,0.050000000745058,0.0371355339884758,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.4257794320583343,0.050000000745058,0.0502785071730613,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.4257794320583343,0.050000000745058,0.2384995818138122,287.94635009765625,287.04998779296875,287.8031311035156,286.568115234375,287.8043518066406,297.0205078125,287.93963623046875,1.0,0.2893637716770172,1.0,1.0,0.0561561323702335,1.0,-1.072345495223999,1.0719152688980105,0.0004301594744902,0.807597815990448,0.0,0.0,0.0,81.09447479248047,94.0,-126.77510833740234,-0.0,218.2782592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.0478545278310775,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.9990000128746032,0.6243280172348022,0.5302400588989258,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.037220187485218,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.0503931194543838,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.2390432655811309,287.9096374511719,286.95001220703125,287.8594665527344,286.6146545410156,287.8569030761719,297.060302734375,287.9078369140625,1.0,0.294156938791275,1.0,1.0,0.0280780661851167,1.0,-1.0857934951782229,1.0857635736465454,2.9958800951135345e-05,0.8189191222190857,0.0,0.0,0.0,84.17597198486328,97.0,-57.80575180053711,-0.0,228.5056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.0478545278310775,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.9990000128746032,0.6243280172348022,0.5302400588989258,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.037220187485218,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.0503931194543838,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.4222179353237152,0.050000000745058,0.2390432655811309,287.9096374511719,286.95001220703125,287.8594665527344,286.6146545410156,287.8569030761719,297.060302734375,287.9078369140625,1.0,0.294156938791275,1.0,1.0,0.0280780661851167,1.0,-1.0857934951782229,1.0857635736465454,2.9958800951135345e-05,0.8189191222190857,0.0,0.0,0.0,84.17597198486328,97.0,-57.80575180053711,-0.0,228.5056610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.0479642041027545,297.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9065856933594,0.9990000128746032,0.6332155466079712,0.5404713749885559,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.0373054929077625,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.050508614629507,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.2395911216735839,287.9062805175781,286.8500061035156,287.91387939453125,286.65966796875,287.9111633300781,297.10076904296875,287.9073486328125,1.0,0.2988990843296051,1.0,1.0,0.0,1.0,-1.0991041660308838,1.0991029739379885,1.2030778862026636e-06,0.8297443985939026,0.0,0.0,0.0,87.27978515625,85.0,-9.468653678894045,-0.0,238.93405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.0479642041027545,297.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9065856933594,0.9990000128746032,0.6332155466079712,0.5404713749885559,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.0373054929077625,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.050508614629507,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90576171875,0.4189043343067169,0.050000000745058,0.2395911216735839,287.9062805175781,286.8500061035156,287.91387939453125,286.65966796875,287.9111633300781,297.10076904296875,287.9073486328125,1.0,0.2988990843296051,1.0,1.0,0.0,1.0,-1.0991041660308838,1.0991029739379885,1.2030778862026636e-06,0.8297443985939026,0.0,0.0,0.0,87.27978515625,85.0,-9.468653678894045,-0.0,238.93405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0479507632553577,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9245300292969,0.9990000128746032,0.6432093381881714,0.5392297506332397,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0372950360178947,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0504944622516632,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.2395239919424057,287.92364501953125,286.75,287.9661865234375,286.7030334472656,287.96356201171875,297.1410827636719,287.9263916015625,1.0,0.2978202402591705,1.0,1.0,0.0,1.0,-1.0974961519241333,1.0974950790405271,1.0718728162828484e-06,0.8285576701164246,0.0,0.0,0.0,86.9020767211914,88.0,21.495494842529297,-0.0,237.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0479507632553577,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9245300292969,0.9990000128746032,0.6432093381881714,0.5392297506332397,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0372950360178947,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.0504944622516632,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9212646484375,0.4192961752414703,0.050000000745058,0.2395239919424057,287.92364501953125,286.75,287.9661865234375,286.7030334472656,287.96356201171875,297.1410827636719,287.9263916015625,1.0,0.2978202402591705,1.0,1.0,0.0,1.0,-1.0974961519241333,1.0974950790405271,1.0718728162828484e-06,0.8285576701164246,0.0,0.0,0.0,86.9020767211914,88.0,21.495494842529297,-0.0,237.65631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.4193045198917389,0.050000000745058,0.0479504875838756,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9434814453125,0.9990000128746032,0.6509156823158264,0.5392034649848938,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.4193045198917389,0.050000000745058,0.0372948236763477,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.4193045198917389,0.050000000745058,0.0504941716790199,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.4193045198917389,0.050000000745058,0.2395226061344146,287.9423522949219,286.75,288.000244140625,286.7312927246094,287.9977111816406,297.16845703125,287.94586181640625,1.0,0.2980508208274841,1.0,1.0,0.0,1.0,-1.097458004951477,1.097456932067871,1.071780616257456e-06,0.8284856081008911,0.0,0.0,0.0,86.893310546875,88.0,34.925331115722656,-0.0,237.6272888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.4191272258758545,0.050000000745058,0.0479565411806106,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540100097656,0.9990000128746032,0.654720664024353,0.5397640466690063,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.4191272258758545,0.050000000745058,0.0372995324432849,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.4191272258758545,0.050000000745058,0.0505005493760108,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94940185546875,0.4191272258758545,0.050000000745058,0.2395528554916381,287.95281982421875,286.6499938964844,288.0161437988281,286.7445068359375,288.013671875,297.1814880371094,287.9565734863281,1.0,0.2983327805995941,1.0,1.0,0.0,1.0,-1.0981873273849487,1.0981862545013428,1.0729513633123131e-06,0.8290729522705078,0.0,0.0,0.0,87.0645751953125,91.0,39.845550537109375,-0.0,238.20558166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.4187162518501282,0.050000000745058,0.0479706823825836,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716491699219,0.9990000128746032,0.6606983542442322,0.5410704612731934,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.4187162518501282,0.050000000745058,0.037310529500246,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.4187162518501282,0.050000000745058,0.0505154356360435,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.4187162518501282,0.050000000745058,0.239623486995697,287.9703369140625,286.6499938964844,288.0401916503906,286.7644958496094,288.03778076171875,297.2016296386719,287.9744567871094,1.0,0.2989689409732818,1.0,1.0,0.0,1.0,-1.0998876094818115,1.0998865365982056,1.0756853043858428e-06,0.8304437398910522,0.0,0.0,0.0,87.46444702148438,91.0,45.86104202270508,-0.0,239.5572662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851379394531,0.4181627929210663,0.050000000745058,0.0479899384081363,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.99053955078125,0.9990000128746032,0.666775107383728,0.5428448915481567,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851379394531,0.4181627929210663,0.050000000745058,0.0373255088925361,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851379394531,0.4181627929210663,0.050000000745058,0.0505357161164283,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851379394531,0.4181627929210663,0.050000000745058,0.2397196739912033,287.9891357421875,286.54998779296875,288.0635681152344,286.7839660644531,288.0612487792969,297.221923828125,287.9934997558594,1.0,0.2998184561729431,1.0,1.0,0.0,1.0,-1.1021980047225952,1.1021969318389893,1.0794077525133616e-06,0.8323071002960205,0.0,0.0,0.0,88.00910186767578,94.0,50.29319381713867,-0.0,241.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0480414181947708,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.9990000128746032,0.6791582703590393,0.5475600957870483,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0373655445873737,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0505899265408515,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.2399768233299255,288.0290832519531,286.45001220703125,288.1082763671875,286.8211669921875,288.1060791015625,297.26324462890625,288.0336608886719,1.0,0.3020496070384979,1.0,1.0,0.0,1.0,-1.1083403825759888,1.1083393096923828,1.089346369553823e-06,0.8372617363929749,0.0,0.0,0.0,89.46495819091797,97.0,55.53425598144531,-0.0,246.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0480414181947708,297.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.9990000128746032,0.6791582703590393,0.5475600957870483,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0373655445873737,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.0505899265408515,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.416718065738678,0.050000000745058,0.2399768233299255,288.0290832519531,286.45001220703125,288.1082763671875,286.8211669921875,288.1060791015625,297.26324462890625,288.0336608886719,1.0,0.3020496070384979,1.0,1.0,0.0,1.0,-1.1083403825759888,1.1083393096923828,1.089346369553823e-06,0.8372617363929749,0.0,0.0,0.0,89.46495819091797,97.0,55.53425598144531,-0.0,246.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0481068193912506,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.9990000128746032,0.6917781233787537,0.5534929633140564,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0374164171516895,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0506587997078895,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.2403035312891006,288.0703125,286.3500061035156,288.1499938964844,286.8559875488281,288.1479797363281,297.30548095703125,288.07489013671875,1.0,0.3048370778560638,1.0,1.0,0.0,1.0,-1.1160753965377808,1.1160743236541748,1.1019463954653477e-06,0.8434998989105225,0.0,0.0,0.0,91.31438446044922,100.0,57.32181167602539,-0.0,252.6774139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0481068193912506,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718078613281,0.9990000128746032,0.6917781233787537,0.5534929633140564,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0374164171516895,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.0506587997078895,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.4149510860443115,0.050000000745058,0.2403035312891006,288.0703125,286.3500061035156,288.1499938964844,286.8559875488281,288.1479797363281,297.30548095703125,288.07489013671875,1.0,0.3048370778560638,1.0,1.0,0.0,1.0,-1.1160753965377808,1.1160743236541748,1.1019463954653477e-06,0.8434998989105225,0.0,0.0,0.0,91.31438446044922,100.0,57.32181167602539,-0.0,252.6774139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.4134316444396972,0.050000000745058,0.0481652729213237,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.103271484375,0.9990000128746032,0.7015231847763062,0.5587419271469116,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.4134316444396972,0.050000000745058,0.0374618768692016,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.4134316444396972,0.050000000745058,0.0507203489542007,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.09765625,0.4134316444396972,0.050000000745058,0.2405955046415329,288.1018981933594,286.3500061035156,288.1769104003906,286.878173828125,288.1754455566406,297.3370361328125,288.106201171875,1.0,0.3072955310344696,1.0,1.0,0.0,1.0,-1.1229243278503418,1.1229232549667358,1.1131796782137826e-06,0.8490192890167236,0.0,0.0,0.0,92.9669189453125,100.0,56.07601547241211,-0.0,258.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.4129813909530639,0.050000000745058,0.0481829904019832,297.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117858886719,0.9990000128746032,0.704253613948822,0.5603234171867371,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.4129813909530639,0.050000000745058,0.0374756604433059,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.4129813909530639,0.050000000745058,0.0507390089333057,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.4129813909530639,0.050000000745058,0.2406840175390243,288.1104431152344,286.25,288.1830444335937,286.88311767578125,288.1817321777344,297.3453674316406,288.11456298828125,1.0,0.3080354630947113,1.0,1.0,0.0,1.0,-1.1249889135360718,1.1249878406524658,1.116579710469523e-06,0.8506819009780884,0.0,0.0,0.0,93.4678192138672,103.0,54.95957565307617,-0.0,260.0992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.4109755754470825,0.050000000745058,0.0482641607522964,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.9990000128746032,0.715859055519104,0.5675116777420044,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.4109755754470825,0.050000000745058,0.037538792937994,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.4109755754470825,0.050000000745058,0.0508244857192039,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.4109755754470825,0.050000000745058,0.2410894781351089,288.1432189941406,286.25,288.20196533203125,286.8976135253906,288.2012939453125,297.3784484863281,288.146484375,1.0,0.3113958537578583,1.0,1.0,0.0,1.0,-1.134379267692566,1.1343780755996704,1.1321257034069276e-06,0.8582375049591064,0.0,0.0,0.0,95.7620086669922,103.0,46.986934661865234,-0.0,268.0710754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.4108970463275909,0.050000000745058,0.048267412930727,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1453857421875,0.9990000128746032,0.7162977457046509,0.5677977800369263,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.4108970463275909,0.050000000745058,0.0375413224101066,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.4108970463275909,0.050000000745058,0.0508279129862785,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.4108970463275909,0.050000000745058,0.2411057204008102,288.1443176269531,286.1499938964844,288.20245361328125,286.89794921875,288.2017822265625,297.379638671875,288.1475524902344,1.0,0.3115295469760895,1.0,1.0,0.0,1.0,-1.1347531080245972,1.1347520351409912,1.1327474567224272e-06,0.8585382103919983,0.0,0.0,0.0,95.85391235351562,106.0,46.59407806396485,-0.0,268.3918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551513671875,0.4098308086395263,0.050000000745058,0.0483121164143085,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1588439941406,0.9990000128746032,0.7221744060516357,0.5717160105705261,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551513671875,0.4098308086395263,0.050000000745058,0.0375760905444622,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551513671875,0.4098308086395263,0.050000000745058,0.0508749857544899,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551513671875,0.4098308086395263,0.050000000745058,0.2413290292024612,288.157958984375,286.1499938964844,288.20733642578125,286.9010314941406,288.2069702148437,297.3948974609375,288.1606750488281,1.0,0.3133600056171417,1.0,1.0,0.0,1.0,-1.1398760080337524,1.139874815940857,1.141288407779939e-06,0.8626561164855957,0.0,0.0,0.0,97.11714935302734,106.0,40.8809814453125,-0.0,272.8111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4087556600570678,0.050000000745058,0.048358216881752,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698608398437,0.9990000128746032,0.7279565334320068,0.5757287740707397,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4087556600570678,0.050000000745058,0.0376119464635849,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4087556600570678,0.050000000745058,0.0509235337376594,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4087556600570678,0.050000000745058,0.2415593117475509,288.1691589355469,286.1499938964844,288.2091369628906,286.9013671875,288.2090759277344,297.40899658203125,288.1712951660156,1.0,0.3152342438697815,1.0,1.0,0.0,1.0,-1.1451255083084106,1.1451243162155151,1.1500825394250569e-06,0.8668733239173889,0.0,0.0,0.0,98.41971588134766,109.0,34.50272750854492,-0.0,277.3890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.4070366024971008,0.050000000745058,0.0484340004622936,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1820373535156,0.9990000128746032,0.7369681000709534,0.5822650194168091,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.4070366024971008,0.050000000745058,0.0376708880066871,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.4070366024971008,0.050000000745058,0.0510033331811428,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.4070366024971008,0.050000000745058,0.2419378608465194,288.1816101074219,286.1499938964844,288.2060241699219,286.896484375,288.2063903808594,297.4293212890625,288.182861328125,1.0,0.3182867169380188,1.0,1.0,0.0,1.0,-1.1536827087402344,1.1536815166473389,1.1645095128187677e-06,0.8737423419952393,0.0,0.0,0.0,100.56055450439452,109.0,23.45684242248535,-0.0,284.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
