time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825561523437,0.4065944850444793,0.050000000745058,0.0484538860619068,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1840515136719,0.9990000128746032,0.739244282245636,0.5839681029319763,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825561523437,0.4065944850444793,0.050000000745058,0.0376863554120063,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825561523437,0.4065944850444793,0.050000000745058,0.0510242767632007,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825561523437,0.4065944850444793,0.050000000745058,0.2420371919870376,288.1837158203125,286.1499938964844,288.2040710449219,286.8941955566406,288.2045593261719,297.43414306640625,288.1847229003906,1.0,0.3190820813179016,1.0,1.0,0.0,1.0,-1.1559137105941772,1.1559125185012815,1.1682896001730114e-06,0.8755321502685547,0.0,0.0,0.0,101.12227630615234,112.0,20.50094413757324,-0.0,286.9544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0485532544553279,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875915527344,0.9990000128746032,0.7501659989356995,0.5924047827720642,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0377636440098285,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0511289164423942,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.2425335645675659,288.1876220703125,286.1499938964844,288.18817138671875,286.8773498535156,288.1891784667969,297.4556579589844,288.1875,1.0,0.3230225145816803,1.0,1.0,0.0,1.0,-1.1669737100601196,1.166972517967224,1.1871438800881151e-06,0.8843986988067627,0.0,0.0,0.0,103.92870330810548,115.0,5.773583889007568,-0.0,296.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0485532544553279,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875915527344,0.9990000128746032,0.7501659989356995,0.5924047827720642,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0377636440098285,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.0511289164423942,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.4044333398342132,0.050000000745058,0.2425335645675659,288.1876220703125,286.1499938964844,288.18817138671875,286.8773498535156,288.1891784667969,297.4556579589844,288.1875,1.0,0.3230225145816803,1.0,1.0,0.0,1.0,-1.1669737100601196,1.166972517967224,1.1871438800881151e-06,0.8843986988067627,0.0,0.0,0.0,103.92870330810548,115.0,5.773583889007568,-0.0,296.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0486554503440856,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.9990000128746032,0.7607206106185913,0.6009577512741089,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0378431268036365,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0512365289032459,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.2430440485477447,288.1808776855469,286.1499938964844,288.1624450683594,286.8516540527344,288.16387939453125,297.47412109375,288.1796569824219,1.0,0.3270184695720672,1.0,1.0,0.0,1.0,-1.1781998872756958,1.1781986951828003,1.2064780321452415e-06,0.8933877944946289,0.0,0.0,0.0,106.814208984375,118.0,-8.879581451416016,-0.0,307.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0486554503440856,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.9990000128746032,0.7607206106185913,0.6009577512741089,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0378431268036365,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.0512365289032459,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1819763183594,0.4022790789604187,0.050000000745058,0.2430440485477447,288.1808776855469,286.1499938964844,288.1624450683594,286.8516540527344,288.16387939453125,297.47412109375,288.1796569824219,1.0,0.3270184695720672,1.0,1.0,0.0,1.0,-1.1781998872756958,1.1781986951828003,1.2064780321452415e-06,0.8933877944946289,0.0,0.0,0.0,106.814208984375,118.0,-8.879581451416016,-0.0,307.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4002103209495544,0.050000000745058,0.0487558543682098,297.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640014648437,0.9990000128746032,0.7705395221710205,0.6092442274093628,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4002103209495544,0.050000000745058,0.0379212200641632,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4002103209495544,0.1299494057893753,0.0513422638177871,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.4002103209495544,0.050000000745058,0.2435455918312072,288.16473388671875,286.1499938964844,288.12921142578125,286.8193054199219,288.1310119628906,297.4894104003906,288.1625366210937,1.0,0.3308916687965393,1.0,1.0,0.0,1.0,-1.1890894174575806,1.189088225364685,1.2254224657226589e-06,0.9020971655845642,0.0,0.0,0.0,109.64862823486328,118.0,-22.4597396850586,-0.0,317.7189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661071777344,0.4003001153469085,0.050000000745058,0.0487514548003673,297.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631164550781,0.9990000128746032,0.7709138989448547,0.608883798122406,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661071777344,0.4003001153469085,0.050000000745058,0.0379177965223789,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16607666015625,0.4089634716510772,0.1301794201135635,0.053919181227684,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661071777344,0.4003001153469085,0.050000000745058,0.2435236126184463,288.1639099121094,286.1499938964844,288.1277770996094,286.81793212890625,288.12957763671875,297.489990234375,288.1615600585937,1.0,0.331090360879898,1.0,1.0,0.0,1.0,-1.191670298576355,1.19166898727417,1.229585336659511e-06,0.9037244319915771,0.0,0.0,0.0,109.560546875,138.0,-23.01426315307617,-0.0,318.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15216064453125,0.4019553065299988,0.050000000745058,0.048670545220375,298.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482849121094,0.9990000128746032,0.7766293883323669,0.6022442579269409,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15216064453125,0.4019553065299988,0.050000000745058,0.0378548689186573,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497497558594,0.5840353965759277,0.129554271697998,0.1212384775280952,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15216064453125,0.4019553065299988,0.050000000745058,0.2431194484233856,288.14910888671875,286.1499938964844,288.1073913574219,286.79833984375,288.1092834472656,297.4833068847656,288.14678955078125,1.0,0.3373930752277374,1.0,1.0,0.0,1.0,-1.2638689279556274,1.2638674974441528,1.360928195026645e-06,0.9619659185409546,0.0,0.0,0.0,108.49369049072266,138.0,-31.54793357849121,-0.0,348.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1333312988281,0.5781417489051819,0.1275697499513626,0.1118117421865463,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.9990000128746032,0.782480001449585,0.6000158190727234,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4025113582611084,0.050000000745058,0.0378336273133754,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.5920994877815247,0.1272119581699371,0.125130221247673,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360778808594,0.4025113582611084,0.050000000745058,0.2429830431938171,288.13238525390625,286.1499938964844,288.08514404296875,286.7770690917969,288.0870666503906,297.44610595703125,288.1298217773437,1.0,0.3457396626472473,1.0,1.0,0.0,1.0,-1.34145987033844,1.3414583206176758,1.5116655731617357e-06,1.0240741968154907,0.0,0.0,0.0,109.0090560913086,141.0,-39.33061981201172,-0.0,386.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.5741329789161682,0.1200399100780487,0.1137105897068977,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036376953125,0.9990000128746032,0.7899031043052673,0.6208530068397522,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.3973060548305511,0.1257243305444717,0.038031630218029,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.580263614654541,0.1249339878559112,0.1229553818702697,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.3973060548305511,0.050000000745058,0.2442546784877777,288.104736328125,286.1499938964844,288.046142578125,286.7400207519531,288.0482788085937,297.3827819824219,288.10125732421875,1.0,0.3548745810985565,1.0,1.0,0.0,1.0,-1.3679351806640625,1.3679336309432983,1.5657881249353522e-06,1.0455471277236938,0.0,0.0,0.0,116.2502212524414,141.0,-48.19305038452149,-0.0,416.5793762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966491699219,0.5716876983642578,0.1186569258570671,0.1122294515371322,297.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940856933594,0.9990000128746032,0.7916245460510254,0.6192529201507568,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.098876953125,0.5021154284477234,0.1262167394161224,0.063119925558567,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965576171875,0.580003559589386,0.1246040761470794,0.1225006133317947,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1004333496094,0.3977068364620209,0.050000000745058,0.2441550195217132,288.0954284667969,286.1499938964844,288.0354919433594,286.7299194335937,288.0376281738281,297.3752746582031,288.0916748046875,1.0,0.357481449842453,1.0,1.0,0.0,1.0,-1.3936303853988647,1.3936288356781006,1.6185597360163229e-06,1.0653929710388184,0.0,0.0,0.0,116.14046478271484,161.0,-51.63945388793945,-0.0,429.8073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505676269531,0.5510039329528809,0.1140280291438102,0.107624813914299,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.9990000128746032,0.7987032532691956,0.6493498086929321,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503845214844,0.5635198354721069,0.1202109605073928,0.0883702710270881,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503234863281,0.5675021409988403,0.1236314922571182,0.1217147186398506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545654296875,0.3898848295211792,0.050000000745058,0.2460632920265197,288.0490417480469,286.1499938964844,287.9797668457031,286.6773376464844,287.9820251464844,297.3727722167969,288.0449523925781,1.0,0.3743226826190948,1.0,1.0,0.0,1.0,-1.455937743186951,1.4559359550476074,1.753468495735433e-06,1.1155935525894165,0.0,0.0,0.0,127.44373321533205,164.0,-62.72897720336914,-0.0,491.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0505676269531,0.5510039329528809,0.1140280291438102,0.107624813914299,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.9990000128746032,0.7987032532691956,0.6493498086929321,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503845214844,0.5635198354721069,0.1202109605073928,0.0883702710270881,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0503234863281,0.5675021409988403,0.1236314922571182,0.1217147186398506,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0545654296875,0.3898848295211792,0.050000000745058,0.2460632920265197,288.0490417480469,286.1499938964844,287.9797668457031,286.6773376464844,287.9820251464844,297.3727722167969,288.0449523925781,1.0,0.3743226826190948,1.0,1.0,0.0,1.0,-1.455937743186951,1.4559359550476074,1.753468495735433e-06,1.1155935525894165,0.0,0.0,0.0,127.44373321533205,164.0,-62.72897720336914,-0.0,491.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.5368763208389282,0.1119081303477287,0.105638787150383,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99481201171875,0.9990000128746032,0.8030411601066589,0.6786062121391296,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9979553222656,0.5458827614784241,0.1162809953093528,0.0855359584093093,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.5571012496948242,0.123205117881298,0.1216204389929771,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00250244140625,0.3819052577018738,0.050000000745058,0.2480064779520034,287.9962463378906,286.1499938964844,287.9189147949219,286.62017822265625,287.9212951660156,297.3636169433594,287.9917297363281,1.0,0.3866747617721557,1.0,1.0,0.0,1.0,-1.4875003099441528,1.4874985218048096,1.8242212718178048e-06,1.14073383808136,0.0,0.0,0.0,138.3973846435547,167.0,-72.14364624023438,-0.0,538.0595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.99810791015625,0.5368763208389282,0.1119081303477287,0.105638787150383,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99481201171875,0.9990000128746032,0.8030411601066589,0.6786062121391296,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9979553222656,0.5458827614784241,0.1162809953093528,0.0855359584093093,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9977722167969,0.5571012496948242,0.123205117881298,0.1216204389929771,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00250244140625,0.3819052577018738,0.050000000745058,0.2480064779520034,287.9962463378906,286.1499938964844,287.9189147949219,286.62017822265625,287.9212951660156,297.3636169433594,287.9917297363281,1.0,0.3866747617721557,1.0,1.0,0.0,1.0,-1.4875003099441528,1.4874985218048096,1.8242212718178048e-06,1.14073383808136,0.0,0.0,0.0,138.3973846435547,167.0,-72.14364624023438,-0.0,538.0595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397888183594,0.5285624265670776,0.1110753715038299,0.1049689278006553,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361572265625,0.9990000128746032,0.8069726824760437,0.7006084322929382,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.939697265625,0.5343039631843567,0.1138517931103706,0.0838403478264808,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.5499746203422546,0.1230469718575477,0.1217317357659339,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9445495605469,0.3761897683143616,0.050000000745058,0.249524250626564,287.9377136230469,286.1499938964844,287.8538818359375,286.5592346191406,287.8563537597656,297.3494873046875,287.9328308105469,1.0,0.3963626325130462,1.0,1.0,0.0,1.0,-1.5130324363708496,1.5130305290222168,1.8826955283657296e-06,1.1609795093536377,0.0,0.0,0.0,146.977783203125,155.0,-80.17219543457031,-0.0,576.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397888183594,0.5285624265670776,0.1110753715038299,0.1049689278006553,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9361572265625,0.9990000128746032,0.8069726824760437,0.7006084322929382,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.939697265625,0.5343039631843567,0.1138517931103706,0.0838403478264808,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.5499746203422546,0.1230469718575477,0.1217317357659339,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9445495605469,0.3761897683143616,0.050000000745058,0.249524250626564,287.9377136230469,286.1499938964844,287.8538818359375,286.5592346191406,287.8563537597656,297.3494873046875,287.9328308105469,1.0,0.3963626325130462,1.0,1.0,0.0,1.0,-1.5130324363708496,1.5130305290222168,1.8826955283657296e-06,1.1609795093536377,0.0,0.0,0.0,146.977783203125,155.0,-80.17219543457031,-0.0,576.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090881347656,0.5266753435134888,0.1108675077557563,0.1048068702220916,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.9990000128746032,0.8090336322784424,0.7057672142982483,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.5311880707740784,0.1130740046501159,0.0832555741071701,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.5484055876731873,0.1230530366301536,0.1217881366610527,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139404296875,0.3748866319656372,0.050000000745058,0.2498870491981506,287.90692138671875,286.1499938964844,287.8200988769531,286.52764892578125,287.8226318359375,297.3412780761719,287.9018859863281,1.0,0.3982599079608917,1.0,1.0,0.0,1.0,-1.5188413858413696,1.5188394784927368,1.8962368812935888e-06,1.1656512022018433,0.0,0.0,0.0,149.0266876220703,155.0,-83.40763854980469,-0.0,585.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8774719238281,0.5259434580802917,0.1107304319739341,0.1046744659543037,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.9990000128746032,0.8114474415779114,0.7073235511779785,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8774108886719,0.5295559763908386,0.1125230342149734,0.0828086957335472,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770446777344,0.5480034947395325,0.1231117025017738,0.1218414604663848,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8824462890625,0.3744962811470032,0.050000000745058,0.2499970048666,287.875244140625,286.1499938964844,287.78564453125,286.4954528808594,287.7882080078125,297.3329162597656,287.8700561523437,1.0,0.3987345099449157,1.0,1.0,0.0,1.0,-1.520214319229126,1.5202124118804932,1.8994248875969788e-06,1.166735291481018,0.0,0.0,0.0,149.6399688720703,143.0,-86.27359008789062,-0.0,587.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.5268435478210449,0.1105830669403076,0.1044416576623916,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.9990000128746032,0.8174175024032593,0.7027493119239807,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.5294069051742554,0.1118987798690795,0.0822159796953201,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115234375,0.5497232675552368,0.1233633682131767,0.1219694763422012,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.3756473064422607,0.050000000745058,0.2496743649244308,287.8096618652344,286.1499938964844,287.715087890625,286.4296264648437,287.7177429199219,297.3172912597656,287.80419921875,1.0,0.3962611556053161,1.0,1.0,0.0,1.0,-1.5135043859481812,1.513502597808838,1.883791924228717e-06,1.1613575220108032,0.0,0.0,0.0,147.78941345214844,131.0,-90.91918182373048,-0.0,578.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.5268435478210449,0.1105830669403076,0.1044416576623916,297.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.9990000128746032,0.8174175024032593,0.7027493119239807,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.5294069051742554,0.1118987798690795,0.0822159796953201,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115234375,0.5497232675552368,0.1233633682131767,0.1219694763422012,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.81719970703125,0.3756473064422607,0.050000000745058,0.2496743649244308,287.8096618652344,286.1499938964844,287.715087890625,286.4296264648437,287.7177429199219,297.3172912597656,287.80419921875,1.0,0.3962611556053161,1.0,1.0,0.0,1.0,-1.5135043859481812,1.513502597808838,1.883791924228717e-06,1.1613575220108032,0.0,0.0,0.0,147.78941345214844,131.0,-90.91918182373048,-0.0,578.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.5301411747932434,0.1105516329407692,0.1042179390788078,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402038574219,0.9990000128746032,0.8248695731163025,0.6904885172843933,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442932128906,0.5322971940040588,0.1116854548454284,0.0818716138601303,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.5540642142295837,0.1237582340836525,0.1221310049295425,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.3787870407104492,0.050000000745058,0.2488199770450592,287.7419738769531,286.1499938964844,287.64324951171875,286.36260986328125,287.6459350585937,297.30487060546875,287.7362670898437,1.0,0.390358418226242,1.0,1.0,0.0,1.0,-1.497275471687317,1.497273564338684,1.8463501874066424e-06,1.148374080657959,0.0,0.0,0.0,142.92100524902344,134.0,-94.20149993896484,-0.0,555.6091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7443542480469,0.5301411747932434,0.1105516329407692,0.1042179390788078,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402038574219,0.9990000128746032,0.8248695731163025,0.6904885172843933,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442932128906,0.5322971940040588,0.1116854548454284,0.0818716138601303,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.5540642142295837,0.1237582340836525,0.1221310049295425,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.3787870407104492,0.050000000745058,0.2488199770450592,287.7419738769531,286.1499938964844,287.64324951171875,286.36260986328125,287.6459350585937,297.30487060546875,287.7362670898437,1.0,0.390358418226242,1.0,1.0,0.0,1.0,-1.497275471687317,1.497273564338684,1.8463501874066424e-06,1.148374080657959,0.0,0.0,0.0,142.92100524902344,134.0,-94.20149993896484,-0.0,555.6091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.5496117472648621,0.1107835918664932,0.1036215275526046,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609191894531,0.9990000128746032,0.837020993232727,0.6290121674537659,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66485595703125,0.5518180131912231,0.1119235828518867,0.0813749879598617,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643981933594,0.5753693580627441,0.124572679400444,0.1219647601246833,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654968261719,0.5279334783554077,0.0999947264790535,0.4693714380264282,287.66229248046875,286.1499938964844,287.57098388671875,286.2952880859375,287.5733947753906,297.26348876953125,287.65753173828125,1.0,0.3950025737285614,1.0,1.0,0.0,1.0,-1.6867170333862305,1.686714768409729,2.3117827367968857e-06,1.2981334924697876,0.0,0.0,0.0,125.00732421875,137.0,-103.0166244506836,-0.0,632.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.5496117472648621,0.1107835918664932,0.1036215275526046,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609191894531,0.9990000128746032,0.837020993232727,0.6290121674537659,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66485595703125,0.5518180131912231,0.1119235828518867,0.0813749879598617,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643981933594,0.5753693580627441,0.124572679400444,0.1219647601246833,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654968261719,0.5279334783554077,0.0999947264790535,0.4693714380264282,287.66229248046875,286.1499938964844,287.57098388671875,286.2952880859375,287.5733947753906,297.26348876953125,287.65753173828125,1.0,0.3950025737285614,1.0,1.0,0.0,1.0,-1.6867170333862305,1.686714768409729,2.3117827367968857e-06,1.2981334924697876,0.0,0.0,0.0,125.00732421875,137.0,-103.0166244506836,-0.0,632.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.5440200567245483,0.1101717576384544,0.1033904328942298,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.9990000128746032,0.8459545373916626,0.6432536244392395,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945129394531,0.5466246008872986,0.1115874722599983,0.0813454166054725,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.593994140625,0.5714290142059326,0.1249443814158439,0.1226267144083976,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.5153063535690308,0.0945891216397285,0.4514185786247253,287.5917663574219,286.1499938964844,287.4992980957031,286.2284851074219,287.5016784667969,297.1955261230469,287.58648681640625,1.0,0.3985762298107147,1.0,1.0,0.0,1.0,-1.6827659606933594,1.6827635765075684,2.3015991246211343e-06,1.295177698135376,0.0,0.0,0.0,129.7689208984375,140.0,-100.91068267822266,-0.0,643.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.5440200567245483,0.1101717576384544,0.1033904328942298,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.9990000128746032,0.8459545373916626,0.6432536244392395,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945129394531,0.5466246008872986,0.1115874722599983,0.0813454166054725,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.593994140625,0.5714290142059326,0.1249443814158439,0.1226267144083976,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.5153063535690308,0.0945891216397285,0.4514185786247253,287.5917663574219,286.1499938964844,287.4992980957031,286.2284851074219,287.5016784667969,297.1955261230469,287.58648681640625,1.0,0.3985762298107147,1.0,1.0,0.0,1.0,-1.6827659606933594,1.6827635765075684,2.3015991246211343e-06,1.295177698135376,0.0,0.0,0.0,129.7689208984375,140.0,-100.91068267822266,-0.0,643.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.5412792563438416,0.109896034002304,0.1032068356871604,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544738769531,0.9990000128746032,0.8487069606781006,0.6499879360198975,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587158203125,0.5441405773162842,0.1114178970456123,0.0813000723719596,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581970214844,0.5693503022193909,0.124991625547409,0.122806966304779,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5089551210403442,0.0924320220947265,0.4414611458778381,287.55596923828125,286.1499938964844,287.4639587402344,286.195556640625,287.46630859375,297.17041015625,287.5507202148437,1.0,0.4000632762908935,1.0,1.0,0.0,1.0,-1.678836703300476,1.6788344383239746,2.291215650984668e-06,1.2920039892196655,0.0,0.0,0.0,132.01072692871094,140.0,-100.29553985595705,-0.0,647.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.5388713479042053,0.1096465364098548,0.1030523777008056,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189514160156,0.9990000128746032,0.851059079170227,0.6560572981834412,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.5418574213981628,0.1112103313207626,0.0812308117747306,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52264404296875,0.5673671960830688,0.1249661073088646,0.122900553047657,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52423095703125,0.5034998655319214,0.0905273631215095,0.4327448010444641,287.5204772949219,286.1499938964844,287.4291381835937,286.1630554199219,287.43145751953125,297.1498413085937,287.5152587890625,1.0,0.4014422595500946,1.0,1.0,0.0,1.0,-1.6755017042160034,1.675499439239502,2.282413788634585e-06,1.2893004417419434,0.0,0.0,0.0,134.05633544921875,143.0,-99.5408172607422,-0.0,650.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.534598171710968,0.1091245934367179,0.102735660970211,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4492492675781,0.9990000128746032,0.8552303910255432,0.6668302416801453,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.5376011729240417,0.1106931865215301,0.0810028463602066,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4528503417969,0.5636220574378967,0.1247924417257309,0.1229210868477821,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.4944022893905639,0.0872646123170852,0.4180271625518799,287.45074462890625,286.1499938964844,287.3614196777344,286.09991455078125,287.3636474609375,297.1307983398437,287.4456481933594,1.0,0.4039866626262665,1.0,1.0,0.0,1.0,-1.670135259628296,1.6701329946517944,2.268265916427481e-06,1.2849265336990356,0.0,0.0,0.0,137.7474365234375,146.0,-97.41231536865234,-0.0,657.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.534598171710968,0.1091245934367179,0.102735660970211,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4492492675781,0.9990000128746032,0.8552303910255432,0.6668302416801453,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.5376011729240417,0.1106931865215301,0.0810028463602066,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4528503417969,0.5636220574378967,0.1247924417257309,0.1229210868477821,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45458984375,0.4944022893905639,0.0872646123170852,0.4180271625518799,287.45074462890625,286.1499938964844,287.3614196777344,286.09991455078125,287.3636474609375,297.1307983398437,287.4456481933594,1.0,0.4039866626262665,1.0,1.0,0.0,1.0,-1.670135259628296,1.6701329946517944,2.268265916427481e-06,1.2849265336990356,0.0,0.0,0.0,137.7474365234375,146.0,-97.41231536865234,-0.0,657.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.5307047367095947,0.1085573658347129,0.1023640111088752,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818664550781,0.9990000128746032,0.8591548800468445,0.6764317750930786,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.5336650013923645,0.1101259887218475,0.0807107388973236,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.5601779818534851,0.1245735436677932,0.1228534057736396,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38720703125,0.4866704046726227,0.0844917073845863,0.4057406187057495,287.3833312988281,286.1499938964844,287.2970886230469,286.0398254394531,287.2992248535156,297.1182861328125,287.3784484863281,1.0,0.4063659906387329,1.0,1.0,0.0,1.0,-1.666032791137695,1.6660305261611938,2.2574538434128044e-06,1.2815548181533811,0.0,0.0,0.0,141.10382080078125,149.0,-94.26354217529295,-0.0,663.9026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.5307047367095947,0.1085573658347129,0.1023640111088752,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818664550781,0.9990000128746032,0.8591548800468445,0.6764317750930786,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.5336650013923645,0.1101259887218475,0.0807107388973236,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.5601779818534851,0.1245735436677932,0.1228534057736396,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38720703125,0.4866704046726227,0.0844917073845863,0.4057406187057495,287.3833312988281,286.1499938964844,287.2970886230469,286.0398254394531,287.2992248535156,297.1182861328125,287.3784484863281,1.0,0.4063659906387329,1.0,1.0,0.0,1.0,-1.666032791137695,1.6660305261611938,2.2574538434128044e-06,1.2815548181533811,0.0,0.0,0.0,141.10382080078125,149.0,-94.26354217529295,-0.0,663.9026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32159423828125,0.5271134972572327,0.1080007553100586,0.1019775122404098,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.9990000128746032,0.863013744354248,0.6852949857711792,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.321533203125,0.5300707221031189,0.1095916405320167,0.080422356724739,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.321044921875,0.5570536255836487,0.124388463795185,0.122793860733509,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32293701171875,0.4794414341449737,0.0820594429969787,0.395066350698471,287.3191223144531,286.1499938964844,287.2371520996094,285.9837341308594,287.2391052246094,297.10906982421875,287.3144836425781,1.0,0.408672034740448,1.0,1.0,0.0,1.0,-1.6629759073257446,1.6629736423492432,2.249382305308245e-06,1.2790124416351318,0.0,0.0,0.0,144.26112365722656,152.0,-89.96751403808594,-0.0,670.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32159423828125,0.5271134972572327,0.1080007553100586,0.1019775122404098,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.9990000128746032,0.863013744354248,0.6852949857711792,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.321533203125,0.5300707221031189,0.1095916405320167,0.080422356724739,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.321044921875,0.5570536255836487,0.124388463795185,0.122793860733509,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32293701171875,0.4794414341449737,0.0820594429969787,0.395066350698471,287.3191223144531,286.1499938964844,287.2371520996094,285.9837341308594,287.2391052246094,297.10906982421875,287.3144836425781,1.0,0.408672034740448,1.0,1.0,0.0,1.0,-1.6629759073257446,1.6629736423492432,2.249382305308245e-06,1.2790124416351318,0.0,0.0,0.0,144.26112365722656,152.0,-89.96751403808594,-0.0,670.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.5238581895828247,0.107509471476078,0.1016343012452125,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2576904296875,0.9990000128746032,0.8668303489685059,0.6936463713645935,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.5268362760543823,0.1091343387961387,0.0801774263381958,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.5542476773262024,0.1242722645401954,0.1227873936295509,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.4721013307571411,0.0798896700143814,0.3856288194656372,287.25897216796875,286.1499938964844,287.1824951171875,285.9324645996094,287.18426513671875,297.1021728515625,287.25469970703125,1.0,0.4109648764133453,1.0,1.0,0.0,1.0,-1.6609572172164917,1.6609549522399902,2.244017196062486e-06,1.27729594707489,0.0,0.0,0.0,147.29258728027344,155.0,-84.44403839111328,-0.0,677.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
