time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.5238581895828247,0.107509471476078,0.1016343012452125,297.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2576904296875,0.9990000128746032,0.8668303489685059,0.6936463713645935,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26123046875,0.5268362760543823,0.1091343387961387,0.0801774263381958,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.5542476773262024,0.1242722645401954,0.1227873936295509,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.4721013307571411,0.0798896700143814,0.3856288194656372,287.25897216796875,286.1499938964844,287.1824951171875,285.9324645996094,287.18426513671875,297.1021728515625,287.25469970703125,1.0,0.4109648764133453,1.0,1.0,0.0,1.0,-1.6609572172164917,1.6609549522399902,2.244017196062486e-06,1.27729594707489,0.0,0.0,0.0,147.29258728027344,155.0,-84.44403839111328,-0.0,677.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.5223550200462341,0.1072955504059791,0.1014884710311889,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294921875,0.9990000128746032,0.8687194585800171,0.697684109210968,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23291015625,0.5253484845161438,0.1089401766657829,0.0800772309303283,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.232421875,0.5529553890228271,0.1242439821362495,0.1228102147579193,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.4682049751281738,0.0788822174072265,0.3812777101993561,287.230712890625,286.1499938964844,287.157470703125,285.90887451171875,287.1591186523437,297.0994567871094,287.22662353515625,1.0,0.4121180176734924,1.0,1.0,0.0,1.0,-1.6603126525878906,1.6603103876113892,2.2422832444135565e-06,1.2767289876937866,0.0,0.0,0.0,148.778564453125,155.0,-81.20745849609375,-0.0,681.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059936523437,0.5209302306175232,0.1071041449904441,0.1013619527220726,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.9990000128746032,0.8705927729606628,0.7016517519950867,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.5239412784576416,0.1087697371840477,0.0799930617213249,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2054748535156,0.5517308115959167,0.1242359951138496,0.122851550579071,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20733642578125,0.4640585780143738,0.0779176503419876,0.3771300911903381,287.203857421875,286.1499938964844,287.13409423828125,285.8868408203125,287.1356506347656,297.09716796875,287.1999816894531,1.0,0.4132795035839081,1.0,1.0,0.0,1.0,-1.659893035888672,1.6598907709121704,2.2411336431105155e-06,1.2763420343399048,0.0,0.0,0.0,150.2517547607422,158.0,-77.65779113769531,-0.0,685.3671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1633605957031,0.518662691116333,0.1068277135491371,0.1011902540922164,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1603698730469,0.9990000128746032,0.8737524151802063,0.7083015441894531,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.5217065215110779,0.1085308939218521,0.0798853412270546,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.5497799515724182,0.124266929924488,0.1229636222124099,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646423339844,0.4567818939685821,0.0763528496026992,0.3704370260238647,287.16143798828125,286.1499938964844,287.09844970703125,285.8530578613281,287.0997619628906,297.0941467285156,287.157958984375,1.0,0.4152860641479492,1.0,1.0,0.0,1.0,-1.6596397161483765,1.659637451171875,2.2403744424082106e-06,1.2760539054870603,0.0,0.0,0.0,152.74917602539062,158.0,-70.83354949951172,-0.0,692.2383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.518295407295227,0.1067871898412704,0.1011668816208839,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1536560058594,0.9990000128746032,0.8742876648902893,0.7094255089759827,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565246582031,0.5213450789451599,0.1084969490766525,0.0798717141151428,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.5494635701179504,0.1242781430482864,0.1229883432388305,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578369140625,0.4555896818637848,0.0760950073599815,0.3693384528160095,287.1546936035156,286.1499938964844,287.0928955078125,285.8477783203125,287.0942077636719,297.0937194824219,287.1513061523437,1.0,0.4156329333782196,1.0,1.0,0.0,1.0,-1.6596553325653076,1.6596530675888062,2.2403978618967813e-06,1.2760521173477173,0.0,0.0,0.0,153.1748809814453,161.0,-69.56166076660156,-0.0,693.4524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.5159202814102173,0.106555700302124,0.101047970354557,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.9990000128746032,0.8779118061065674,0.7170366644859314,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5190098285675049,0.1083107441663742,0.0798107683658599,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.5474135875701904,0.124394454061985,0.123194895684719,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.4478079378604889,0.074390597641468,0.3621015846729278,287.11236572265625,286.1499938964844,287.0598449707031,285.81610107421875,287.06085205078125,297.091552734375,287.1095275878906,1.0,0.4180313050746918,1.0,1.0,0.0,1.0,-1.660136342048645,1.6601340770721436,2.2415331386582693e-06,1.2763428688049316,0.0,0.0,0.0,156.0832977294922,164.0,-60.14365768432617,-0.0,702.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11395263671875,0.5159202814102173,0.106555700302124,0.101047970354557,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.9990000128746032,0.8779118061065674,0.7170366644859314,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.5190098285675049,0.1083107441663742,0.0798107683658599,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.5474135875701904,0.124394454061985,0.123194895684719,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.4478079378604889,0.074390597641468,0.3621015846729278,287.11236572265625,286.1499938964844,287.0598449707031,285.81610107421875,287.06085205078125,297.091552734375,287.1095275878906,1.0,0.4180313050746918,1.0,1.0,0.0,1.0,-1.660136342048645,1.6601340770721436,2.2415331386582693e-06,1.2763428688049316,0.0,0.0,0.0,156.0832977294922,164.0,-60.14365768432617,-0.0,702.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.5137835741043091,0.10640899091959,0.1010048314929008,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.9990000128746032,0.8814709186553955,0.7245213985443115,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.5169116854667664,0.1082087606191635,0.0798086524009704,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.5455628037452698,0.1245835646986961,0.1234699785709381,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08013916015625,0.4406755566596985,0.0727878585457801,0.3553354442119598,287.0779113769531,286.1499938964844,287.0359191894531,285.79266357421875,287.0365600585937,297.09051513671875,287.07568359375,1.0,0.4204766452312469,1.0,1.0,0.0,1.0,-1.6612746715545654,1.661272406578064,2.244384631922003e-06,1.277168035507202,0.0,0.0,0.0,158.98785400390625,167.0,-49.38432312011719,-0.0,711.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.5137835741043091,0.10640899091959,0.1010048314929008,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.9990000128746032,0.8814709186553955,0.7245213985443115,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.5169116854667664,0.1082087606191635,0.0798086524009704,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.5455628037452698,0.1245835646986961,0.1234699785709381,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08013916015625,0.4406755566596985,0.0727878585457801,0.3553354442119598,287.0779113769531,286.1499938964844,287.0359191894531,285.79266357421875,287.0365600585937,297.09051513671875,287.07568359375,1.0,0.4204766452312469,1.0,1.0,0.0,1.0,-1.6612746715545654,1.661272406578064,2.244384631922003e-06,1.277168035507202,0.0,0.0,0.0,158.98785400390625,167.0,-49.38432312011719,-0.0,711.0784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.511870265007019,0.1063470914959907,0.1010372042655944,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.9990000128746032,0.8849813342094421,0.7318983674049377,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5150336027145386,0.1081897467374801,0.0798641741275787,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05291748046875,0.5439003109931946,0.124845415353775,0.1238131299614906,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.4341529905796051,0.07127695530653,0.3489874005317688,287.0522766113281,286.1499938964844,287.0220031738281,285.7783508300781,287.0223083496094,297.0904235839844,287.0507507324219,1.0,0.4229681193828583,1.0,1.0,0.0,1.0,-1.6630271673202517,1.66302490234375,2.2488475224236022e-06,1.27849543094635,0.0,0.0,0.0,161.89349365234375,170.0,-37.30302810668945,-0.0,720.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.511870265007019,0.1063470914959907,0.1010372042655944,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.9990000128746032,0.8849813342094421,0.7318983674049377,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.5150336027145386,0.1081897467374801,0.0798641741275787,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05291748046875,0.5439003109931946,0.124845415353775,0.1238131299614906,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.4341529905796051,0.07127695530653,0.3489874005317688,287.0522766113281,286.1499938964844,287.0220031738281,285.7783508300781,287.0223083496094,297.0904235839844,287.0507507324219,1.0,0.4229681193828583,1.0,1.0,0.0,1.0,-1.6630271673202517,1.66302490234375,2.2488475224236022e-06,1.27849543094635,0.0,0.0,0.0,161.89349365234375,170.0,-37.30302810668945,-0.0,720.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.5109955072402954,0.1063489615917205,0.1010824590921402,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.9990000128746032,0.8867254853248596,0.7355481386184692,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.5141748785972595,0.1082120761275291,0.0799138993024826,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.5431392788887024,0.1250046193599701,0.1240110024809837,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.4311126470565796,0.0705551505088806,0.3459644317626953,287.0430908203125,286.1499938964844,287.01910400390625,285.77490234375,287.01922607421875,297.0906982421875,287.0419311523437,1.0,0.4242309927940368,1.0,1.0,0.0,1.0,-1.6641311645507812,1.6641288995742798,2.251679006803897e-06,1.279345989227295,0.0,0.0,0.0,163.34698486328125,170.0,-30.773651123046875,-0.0,725.5532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03692626953125,0.5101742148399353,0.1063730269670486,0.1011472642421722,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9990000128746032,0.8884671330451965,0.7391725182533264,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.5133684277534485,0.1082558333873748,0.079978346824646,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.5424246191978455,0.1251830756664276,0.1242266669869422,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.4282141923904419,0.0698554515838623,0.3430397808551788,287.03643798828125,286.1499938964844,287.0190734863281,285.7740173339844,287.0190124511719,297.0911865234375,287.0356750488281,1.0,0.4255050420761108,1.0,1.0,0.0,1.0,-1.6653852462768557,1.665382981300354,2.254907485621516e-06,1.2803199291229248,0.0,0.0,0.0,164.8008270263672,173.0,-23.91611862182617,-0.0,730.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5086923241615295,0.1064903959631919,0.101337693631649,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.9990000128746032,0.8919596076011658,0.7463427782058716,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5119124054908752,0.1084100976586341,0.0801528468728065,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5411372184753418,0.1256005018949508,0.1247137337923049,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.4228287637233734,0.0685240551829338,0.3374903798103332,287.0312805175781,286.1499938964844,287.0281066894531,285.7804870605469,287.0276184082031,297.0927734375,287.0313415527344,1.0,0.4280865788459778,1.0,1.0,0.0,1.0,-1.6683539152145386,1.668351650238037,2.2625872588832863e-06,1.2826473712921145,0.0,0.0,0.0,167.7084503173828,176.0,-9.149835586547852,-0.0,741.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5086923241615295,0.1064903959631919,0.101337693631649,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.9990000128746032,0.8919596076011658,0.7463427782058716,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5119124054908752,0.1084100976586341,0.0801528468728065,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.5411372184753418,0.1256005018949508,0.1247137337923049,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.4228287637233734,0.0685240551829338,0.3374903798103332,287.0312805175781,286.1499938964844,287.0281066894531,285.7804870605469,287.0276184082031,297.0927734375,287.0313415527344,1.0,0.4280865788459778,1.0,1.0,0.0,1.0,-1.6683539152145386,1.668351650238037,2.2625872588832863e-06,1.2826473712921145,0.0,0.0,0.0,167.7084503173828,176.0,-9.149835586547852,-0.0,741.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.5074291825294495,0.1067065596580505,0.1016145199537277,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9990000128746032,0.8954949975013733,0.7534027099609375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.5106701254844666,0.1086595058441162,0.0803920477628707,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.5400463938713074,0.1261046379804611,0.1252804547548294,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.4179667532444,0.0672888532280922,0.3323620557785034,287.037841796875,286.1499938964844,287.04998779296875,285.79864501953125,287.0490417480469,297.0951538085937,287.0387878417969,1.0,0.4307143092155456,1.0,1.0,0.0,1.0,-1.671972632408142,1.6719703674316406,2.272002120662364e-06,1.2855101823806765,0.0,0.0,0.0,170.61349487304688,179.0,6.958369255065918,-0.0,752.1543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.5074291825294495,0.1067065596580505,0.1016145199537277,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9990000128746032,0.8954949975013733,0.7534027099609375,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.5106701254844666,0.1086595058441162,0.0803920477628707,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.5400463938713074,0.1261046379804611,0.1252804547548294,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.4179667532444,0.0672888532280922,0.3323620557785034,287.037841796875,286.1499938964844,287.04998779296875,285.79864501953125,287.0490417480469,297.0951538085937,287.0387878417969,1.0,0.4307143092155456,1.0,1.0,0.0,1.0,-1.671972632408142,1.6719703674316406,2.272002120662364e-06,1.2855101823806765,0.0,0.0,0.0,170.61349487304688,179.0,6.958369255065918,-0.0,752.1543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.5063908100128174,0.1070288270711898,0.1019842997193336,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9990000128746032,0.8991103172302246,0.7603449821472168,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.5096472501754761,0.1090110465884208,0.0807008221745491,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.5391638278961182,0.1267056167125702,0.1259350031614303,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542907714844,0.4135888814926147,0.0661574304103851,0.3276866972446441,287.0560607910156,286.1499938964844,287.08160400390625,285.825439453125,287.0804748535156,297.0982971191406,287.0577697753906,1.0,0.4333909451961517,1.0,1.0,0.0,1.0,-1.676294445991516,1.6762921810150146,2.283299636474112e-06,1.2889468669891355,0.0,0.0,0.0,173.51290893554688,182.0,22.56933784484864,-0.0,763.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.5063908100128174,0.1070288270711898,0.1019842997193336,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9990000128746032,0.8991103172302246,0.7603449821472168,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.5096472501754761,0.1090110465884208,0.0807008221745491,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.5391638278961182,0.1267056167125702,0.1259350031614303,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542907714844,0.4135888814926147,0.0661574304103851,0.3276866972446441,287.0560607910156,286.1499938964844,287.08160400390625,285.825439453125,287.0804748535156,297.0982971191406,287.0577697753906,1.0,0.4333909451961517,1.0,1.0,0.0,1.0,-1.676294445991516,1.6762921810150146,2.283299636474112e-06,1.2889468669891355,0.0,0.0,0.0,173.51290893554688,182.0,22.56933784484864,-0.0,763.7590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.50557541847229,0.1074583455920219,0.1024499908089637,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.9990000128746032,0.9028177857398988,0.7671675682067871,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816650390625,0.5088433027267456,0.109467327594757,0.0810819119215011,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.5385007262229919,0.1274110376834869,0.1266864687204361,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.4096429049968719,0.0651343762874603,0.3234909176826477,287.0827941894531,286.1499938964844,287.1187744140625,285.85699462890625,287.1174621582031,297.1021423339844,287.0850524902344,1.0,0.4361202120780945,1.0,1.0,0.0,1.0,-1.6813669204711914,1.68136465549469,2.296614638908068e-06,1.2929898500442505,0.0,0.0,0.0,176.40557861328125,185.0,34.97110748291016,-0.0,775.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.50557541847229,0.1074583455920219,0.1024499908089637,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.9990000128746032,0.9028177857398988,0.7671675682067871,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816650390625,0.5088433027267456,0.109467327594757,0.0810819119215011,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819396972656,0.5385007262229919,0.1274110376834869,0.1266864687204361,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.4096429049968719,0.0651343762874603,0.3234909176826477,287.0827941894531,286.1499938964844,287.1187744140625,285.85699462890625,287.1174621582031,297.1021423339844,287.0850524902344,1.0,0.4361202120780945,1.0,1.0,0.0,1.0,-1.6813669204711914,1.68136465549469,2.296614638908068e-06,1.2929898500442505,0.0,0.0,0.0,176.40557861328125,185.0,34.97110748291016,-0.0,775.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.5052471160888672,0.1077121272683143,0.1027179881930351,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9990000128746032,0.9047054648399352,0.7705362439155579,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.5085216164588928,0.1097352802753448,0.0812999531626701,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979309082031,0.5382499098777771,0.1278029084205627,0.1270990222692489,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.407810628414154,0.0646633580327034,0.3215741515159607,287.098876953125,286.1499938964844,287.13934326171875,285.8744201660156,287.137939453125,297.1042785644531,287.10137939453125,1.0,0.4375053942203522,1.0,1.0,0.0,1.0,-1.684188723564148,1.6841864585876465,2.3040456653689034e-06,1.295241117477417,0.0,0.0,0.0,177.8500213623047,185.0,40.28146743774414,-0.0,782.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.5049687623977661,0.1079909726977348,0.1030085682868957,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.9990000128746032,0.906615436077118,0.7738783359527588,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151733398437,0.5082516074180603,0.1100293174386024,0.081536203622818,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.5380507111549377,0.1282202750444412,0.1275356858968734,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.113525390625,0.4060596525669098,0.0642186850309372,0.319775640964508,287.1165466308594,286.1499938964844,287.1611328125,285.8929138183594,287.15966796875,297.1065673828125,287.1192626953125,1.0,0.4389044344425201,1.0,1.0,0.0,1.0,-1.6871986389160156,1.6871963739395142,2.311989419467864e-06,1.2976434230804443,0.0,0.0,0.0,179.29371643066406,173.0,45.14366149902344,-0.0,788.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.5067320466041565,0.1086212843656539,0.1034923121333122,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1574401855469,0.9990000128746032,0.9111254811286926,0.7701812386512756,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548767089844,0.5100883841514587,0.1106894016265869,0.0819336026906967,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.5404541492462158,0.1291229575872421,0.128304585814476,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.4046719968318939,0.063423603773117,0.3157445788383484,287.1564636230469,286.1499938964844,287.2082214355469,285.9328308105469,287.20660400390625,297.1112060546875,287.1595458984375,1.0,0.4364654123783111,1.0,1.0,0.0,1.0,-1.6799123287200928,1.6799100637435913,2.293088982696645e-06,1.292075753211975,0.0,0.0,0.0,177.6189422607422,176.0,53.86056900024414,-0.0,778.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.5067320466041565,0.1086212843656539,0.1034923121333122,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1574401855469,0.9990000128746032,0.9111254811286926,0.7701812386512756,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548767089844,0.5100883841514587,0.1106894016265869,0.0819336026906967,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552734375,0.5404541492462158,0.1291229575872421,0.128304585814476,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.4046719968318939,0.063423603773117,0.3157445788383484,287.1564636230469,286.1499938964844,287.2082214355469,285.9328308105469,287.20660400390625,297.1112060546875,287.1595458984375,1.0,0.4364654123783111,1.0,1.0,0.0,1.0,-1.6799123287200928,1.6799100637435913,2.293088982696645e-06,1.292075753211975,0.0,0.0,0.0,177.6189422607422,176.0,53.86056900024414,-0.0,778.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.5082307457923889,0.1094061136245727,0.1041408032178878,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.9990000128746032,0.9166168570518494,0.768858790397644,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.5116497874259949,0.1115060821175575,0.0824590399861335,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.5424640774726868,0.130172774195671,0.1292385011911392,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969909667969,0.4033994376659393,0.0628900676965713,0.3129294514656067,287.2010192871094,286.1499938964844,287.2596740722656,285.9763488769531,287.2579040527344,297.1170349121094,287.2044677734375,1.0,0.4360434412956238,1.0,1.0,0.0,1.0,-1.6774674654006958,1.6774650812149048,2.2866554445499787e-06,1.290114164352417,0.0,0.0,0.0,177.0226287841797,179.0,61.18945693969727,-0.0,774.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.5082307457923889,0.1094061136245727,0.1041408032178878,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.9990000128746032,0.9166168570518494,0.768858790397644,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.5116497874259949,0.1115060821175575,0.0824590399861335,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.5424640774726868,0.130172774195671,0.1292385011911392,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969909667969,0.4033994376659393,0.0628900676965713,0.3129294514656067,287.2010192871094,286.1499938964844,287.2596740722656,285.9763488769531,287.2579040527344,297.1170349121094,287.2044677734375,1.0,0.4360434412956238,1.0,1.0,0.0,1.0,-1.6774674654006958,1.6774650812149048,2.2866554445499787e-06,1.290114164352417,0.0,0.0,0.0,177.0226287841797,179.0,61.18945693969727,-0.0,774.6917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485046386719,0.5094117522239685,0.1103201061487197,0.1049521192908287,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.9990000128746032,0.922176480293274,0.7700439095497131,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.5128985643386841,0.1124642193317413,0.083118550479412,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490539550781,0.5440381169319153,0.1313560158014297,0.1303457170724868,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.4022432565689087,0.0625678971409797,0.3113640546798706,287.2504577636719,286.1499938964844,287.3150634765625,286.0231018066406,287.31317138671875,297.1234130859375,287.2542724609375,1.0,0.4367839097976684,1.0,1.0,0.0,1.0,-1.6801038980484009,1.6801016330718994,2.2936053483135765e-06,1.2922393083572388,0.0,0.0,0.0,177.56680297851562,182.0,67.87133026123047,-0.0,778.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485046386719,0.5094117522239685,0.1103201061487197,0.1049521192908287,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.9990000128746032,0.922176480293274,0.7700439095497131,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2485656738281,0.5128985643386841,0.1124642193317413,0.083118550479412,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490539550781,0.5440381169319153,0.1313560158014297,0.1303457170724868,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.4022432565689087,0.0625678971409797,0.3113640546798706,287.2504577636719,286.1499938964844,287.3150634765625,286.0231018066406,287.31317138671875,297.1234130859375,287.2542724609375,1.0,0.4367839097976684,1.0,1.0,0.0,1.0,-1.6801038980484009,1.6801016330718994,2.2936053483135765e-06,1.2922393083572388,0.0,0.0,0.0,177.56680297851562,182.0,67.87133026123047,-0.0,778.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021240234375,0.510431170463562,0.11133923381567,0.1058865338563919,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30548095703125,0.9990000128746032,0.9277087450027466,0.7727704048156738,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021850585937,0.5139986872673035,0.1135401576757431,0.0838827565312385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.302734375,0.5453858971595764,0.1326527595520019,0.1315895617008209,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.4011798202991485,0.0623808838427066,0.3105978071689605,287.30419921875,286.1499938964844,287.3739624023437,286.0726928710937,287.3719787597656,297.13006591796875,287.3083190917969,1.0,0.4383627474308014,1.0,1.0,0.0,1.0,-1.6859887838363647,1.6859865188598633,2.309111778231454e-06,1.29693865776062,0.0,0.0,0.0,178.81692504882812,185.0,73.90510559082031,-0.0,786.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021240234375,0.510431170463562,0.11133923381567,0.1058865338563919,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30548095703125,0.9990000128746032,0.9277087450027466,0.7727704048156738,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021850585937,0.5139986872673035,0.1135401576757431,0.0838827565312385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.302734375,0.5453858971595764,0.1326527595520019,0.1315895617008209,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.4011798202991485,0.0623808838427066,0.3105978071689605,287.30419921875,286.1499938964844,287.3739624023437,286.0726928710937,287.3719787597656,297.13006591796875,287.3083190917969,1.0,0.4383627474308014,1.0,1.0,0.0,1.0,-1.6859887838363647,1.6859865188598633,2.309111778231454e-06,1.29693865776062,0.0,0.0,0.0,178.81692504882812,185.0,73.90510559082031,-0.0,786.5414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304138183594,0.5109001398086548,0.1118825003504753,0.1063924208283424,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338928222656,0.9990000128746032,0.9304623007774352,0.7745708227157593,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.5145128965377808,0.1141161024570465,0.0842980593442916,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310241699219,0.5460026860237122,0.1333386898040771,0.1322556734085083,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275756835937,0.4006685614585876,0.0623236447572708,0.3104293942451477,287.3325500488281,286.1499938964844,287.40460205078125,286.0984191894531,287.4025573730469,297.1334533691406,287.3367919921875,1.0,0.4393899738788605,1.0,1.0,0.0,1.0,-1.6898534297943115,1.6898510456085205,2.319321311006206e-06,1.300017237663269,0.0,0.0,0.0,179.64422607421875,185.0,76.67674255371094,-0.0,791.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.5113506317138672,0.1124455332756042,0.1069205030798912,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.9990000128746032,0.9332101941108704,0.7765989303588867,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.5150116086006165,0.1147142797708511,0.0847324505448341,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.546593427658081,0.1340470612049102,0.1329476833343505,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3566589355469,0.40016770362854,0.0622853897511959,0.3103718757629394,287.36181640625,286.1499938964844,287.4359741210937,286.1247253417969,287.43389892578125,297.1368103027344,287.3661499023437,1.0,0.4405418336391449,1.0,1.0,0.0,1.0,-1.6942052841186523,1.694202899932861,2.330846200493397e-06,1.3034799098968506,0.0,0.0,0.0,180.5783843994141,188.0,79.28803253173828,-0.0,798.1458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.5122183561325073,0.113624632358551,0.1080346405506134,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241943359375,0.9990000128746032,0.9387008547782898,0.7811840176582336,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.5159831643104553,0.115969993174076,0.0856510028243064,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.5477254390716553,0.1355247646570205,0.1344002038240432,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4173278808594,0.3991976678371429,0.0622563287615776,0.3105266988277435,287.4227905273437,286.1499938964844,287.50067138671875,286.1788635253906,287.4985046386719,297.1435546875,287.4273376464844,1.0,0.4431394636631012,1.0,1.0,0.0,1.0,-1.7040799856185913,1.7040777206420898,2.3571130896016257e-06,1.3113242387771606,0.0,0.0,0.0,182.699951171875,191.0,84.05934143066406,-0.0,812.2225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205017089844,0.5122183561325073,0.113624632358551,0.1080346405506134,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241943359375,0.9990000128746032,0.9387008547782898,0.7811840176582336,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.5159831643104553,0.115969993174076,0.0856510028243064,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.5477254390716553,0.1355247646570205,0.1344002038240432,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4173278808594,0.3991976678371429,0.0622563287615776,0.3105266988277435,287.4227905273437,286.1499938964844,287.50067138671875,286.1788635253906,287.4985046386719,297.1435546875,287.4273376464844,1.0,0.4431394636631012,1.0,1.0,0.0,1.0,-1.7040799856185913,1.7040777206420898,2.3571130896016257e-06,1.3113242387771606,0.0,0.0,0.0,182.699951171875,191.0,84.05934143066406,-0.0,812.2225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.5130699872970581,0.1148685067892074,0.1092172414064407,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881591796875,0.9990000128746032,0.9442037343978882,0.786290168762207,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48443603515625,0.5169472694396973,0.1172976940870285,0.0866280943155288,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.5488274693489075,0.1370774358510971,0.1359345614910125,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809875488281,0.3982807099819183,0.062282770872116,0.3109840154647827,287.4866943359375,286.1499938964844,287.5676574707031,286.23468017578125,287.5654296875,297.150146484375,287.4914245605469,1.0,0.4460363686084747,1.0,1.0,0.0,1.0,-1.7151947021484375,1.7151923179626465,2.386872893112013e-06,1.3201351165771484,0.0,0.0,0.0,185.0797576904297,194.0,88.21481323242188,-0.0,828.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
