time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.5130699872970581,0.1148685067892074,0.1092172414064407,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881591796875,0.9990000128746032,0.9442037343978882,0.786290168762207,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48443603515625,0.5169472694396973,0.1172976940870285,0.0866280943155288,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.5488274693489075,0.1370774358510971,0.1359345614910125,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809875488281,0.3982807099819183,0.062282770872116,0.3109840154647827,287.4866943359375,286.1499938964844,287.5676574707031,286.23468017578125,287.5654296875,297.150146484375,287.4914245605469,1.0,0.4460363686084747,1.0,1.0,0.0,1.0,-1.7151947021484375,1.7151923179626465,2.386872893112013e-06,1.3201351165771484,0.0,0.0,0.0,185.0797576904297,194.0,88.21481323242188,-0.0,828.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.5139338374137878,0.1161716133356094,0.1104599982500076,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.9990000128746032,0.9497401118278505,0.7917384505271912,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5179307460784912,0.1186907663941383,0.0876564159989357,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.5499342083930969,0.1386989057064056,0.1375413835048675,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472106933594,0.3974354565143585,0.0623598210513591,0.3117019534111023,287.5531005859375,286.1499938964844,287.636474609375,286.2917785644531,287.6342468261719,297.1566162109375,287.5579528808594,1.0,0.4491443634033203,1.0,1.0,0.0,1.0,-1.7272539138793943,1.727251410484314,2.4193966510210885e-06,1.3296747207641602,0.0,0.0,0.0,187.64035034179688,197.0,91.76536560058594,-0.0,845.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.5139338374137878,0.1161716133356094,0.1104599982500076,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.9990000128746032,0.9497401118278505,0.7917384505271912,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5179307460784912,0.1186907663941383,0.0876564159989357,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.5499342083930969,0.1386989057064056,0.1375413835048675,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472106933594,0.3974354565143585,0.0623598210513591,0.3117019534111023,287.5531005859375,286.1499938964844,287.636474609375,286.2917785644531,287.6342468261719,297.1566162109375,287.5579528808594,1.0,0.4491443634033203,1.0,1.0,0.0,1.0,-1.7272539138793943,1.727251410484314,2.4193966510210885e-06,1.3296747207641602,0.0,0.0,0.0,187.64035034179688,197.0,91.76536560058594,-0.0,845.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.619140625,0.514830470085144,0.1175306364893913,0.111757680773735,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62310791015625,0.9990000128746032,0.955327570438385,0.7974029779434204,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.5189536809921265,0.1201454550027847,0.0887314900755882,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.619873046875,0.5510702133178711,0.1403854638338089,0.1392147690057754,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155090332031,0.3966827690601349,0.0624863468110561,0.3126628696918487,287.62158203125,286.1499938964844,287.706787109375,286.3498229980469,287.7045288085937,297.16290283203125,287.62652587890625,1.0,0.4524034857749939,1.0,1.0,0.0,1.0,-1.740066647529602,1.740064263343811,2.454221885273e-06,1.339788794517517,0.0,0.0,0.0,190.3273162841797,200.0,94.70874786376952,-0.0,864.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.619140625,0.514830470085144,0.1175306364893913,0.111757680773735,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62310791015625,0.9990000128746032,0.955327570438385,0.7974029779434204,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.5189536809921265,0.1201454550027847,0.0887314900755882,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.619873046875,0.5510702133178711,0.1403854638338089,0.1392147690057754,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155090332031,0.3966827690601349,0.0624863468110561,0.3126628696918487,287.62158203125,286.1499938964844,287.706787109375,286.3498229980469,287.7045288085937,297.16290283203125,287.62652587890625,1.0,0.4524034857749939,1.0,1.0,0.0,1.0,-1.740066647529602,1.740064263343811,2.454221885273e-06,1.339788794517517,0.0,0.0,0.0,190.3273162841797,200.0,94.70874786376952,-0.0,864.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540222167969,0.515295684337616,0.1182303503155708,0.1124259307980537,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.9990000128746032,0.9581447839736938,0.8002876043319702,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.5194845795631409,0.1208951100707054,0.0892855897545814,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547546386719,0.5516546368598938,0.1412522941827774,0.140075072646141,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6503295898437,0.3963470757007599,0.0625682175159454,0.3132321238517761,287.6564636230469,286.1499938964844,287.7423400878906,286.3790588378906,287.7400817871094,297.1659851074219,287.66143798828125,1.0,0.4540762305259704,1.0,1.0,0.0,1.0,-1.7467141151428225,1.7467116117477417,2.472398591635283e-06,1.3450274467468262,0.0,0.0,0.0,191.70571899414065,200.0,95.95479583740234,-0.0,874.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.68927001953125,0.5157744288444519,0.1189434304833412,0.1131068766117096,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932678222656,0.9990000128746032,0.9609801173210144,0.8031952977180481,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893615722656,0.5200308561325073,0.1216595917940139,0.0898505821824073,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69000244140625,0.5522525906562805,0.1421348005533218,0.1409509181976318,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.396042138338089,0.0626629143953323,0.3138614296913147,287.69171142578125,286.1499938964844,287.77813720703125,286.40838623046875,287.7758483886719,297.16900634765625,287.6967163085937,1.0,0.4557726085186004,1.0,1.0,0.0,1.0,-1.7535083293914795,1.753505825996399,2.491054374331725e-06,1.3503763675689695,0.0,0.0,0.0,193.102279663086,203.0,97.04210662841795,-0.0,883.9741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73150634765625,0.5163609981536865,0.1198070272803306,0.1139312982559204,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73553466796875,0.9990000128746032,0.9643739461898804,0.806670606136322,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.5206997394561768,0.122586116194725,0.0905350893735885,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73223876953125,0.5529809594154358,0.1432026028633117,0.1420104354619979,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72772216796875,0.395719438791275,0.0627911761403083,0.3146824538707733,287.73394775390625,286.1499938964844,287.82086181640625,286.4433288574219,287.8185729980469,297.17254638671875,287.7389831542969,1.0,0.4578136503696441,1.0,1.0,0.0,1.0,-1.7617508172988892,1.7617483139038086,2.513791287128697e-06,1.3568577766418457,0.0,0.0,0.0,194.78086853027344,203.0,98.15240478515624,-0.0,896.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76055908203125,0.5167734622955322,0.1204066649079322,0.1145035475492477,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.9990000128746032,0.9667062163352966,0.8090505599975586,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606811523437,0.5211699604988098,0.1232299283146858,0.091010570526123,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.553490400314331,0.1439434736967086,0.1427453756332397,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.3955264985561371,0.0628890842199325,0.315290629863739,287.76300048828125,286.1499938964844,287.85009765625,286.4671325683594,287.8478088378906,297.1749267578125,287.7680358886719,1.0,0.459220677614212,1.0,1.0,0.0,1.0,-1.7674789428710938,1.7674764394760132,2.529660605432582e-06,1.361357569694519,0.0,0.0,0.0,195.9364624023437,206.0,98.7875747680664,-0.0,904.5184326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.5210809707641602,0.1248369291424751,0.1175296753644943,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.9990000128746032,0.9838391542434692,0.8129708766937256,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5251154899597168,0.1272498071193695,0.093205913901329,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.557490348815918,0.1482186615467071,0.1459469497203827,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850646972656,0.3979249894618988,0.0648142918944358,0.3209128975868225,289.2044982910156,286.1499938964844,287.9222717285156,286.525634765625,287.9200134277344,297.20953369140625,289.0613708496094,1.0,0.4629736840724945,1.0,1.0,0.0,1.0,-1.789037823677063,1.7890352010726929,2.58972545452707e-06,1.3781380653381348,1.0,1.0,0.0,198.1179656982422,209.0,-932.3084106445312,-0.0,930.0491943359376,1.0,288.5141296386719,289.4096984863281,292.59600830078125,294.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,2145.49462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738297700881958,1.0,0.0,0.0,0.97550231218338,0.9755041599273682,6.439241673206197e-08,4.264715194702148,4.264705657958984,9.796242920856456e-06,0.0,0.0,-0.0,4942.13916015625,0.0,28.50965690612793,1895.2723388671875,0.0,793.3177490234375,0.2514064013957977,1.0,0.0,3.0,1.0,0.0
11874600,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.5210809707641602,0.1248369291424751,0.1175296753644943,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.9990000128746032,0.9838391542434692,0.8129708766937256,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5251154899597168,0.1272498071193695,0.093205913901329,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.557490348815918,0.1482186615467071,0.1459469497203827,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850646972656,0.3979249894618988,0.0648142918944358,0.3209128975868225,289.2044982910156,286.1499938964844,287.9222717285156,286.525634765625,287.9200134277344,297.20953369140625,289.0613708496094,1.0,0.4629736840724945,1.0,1.0,0.0,1.0,-1.789037823677063,1.7890352010726929,2.58972545452707e-06,1.3781380653381348,1.0,1.0,0.0,198.1179656982422,209.0,-932.3084106445312,-0.0,930.0491943359376,1.0,288.5141296386719,289.4096984863281,292.59600830078125,294.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,2145.49462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738297700881958,1.0,0.0,0.0,0.97550231218338,0.9755041599273682,6.439241673206197e-08,4.264715194702148,4.264705657958984,9.796242920856456e-06,0.0,0.0,-0.0,4942.13916015625,0.0,28.50965690612793,1895.2723388671875,0.0,793.3177490234375,0.2514064013957977,1.0,0.0,3.0,1.0,0.0
11874660,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.5227239727973938,0.1241147592663765,0.1192169114947319,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9990000128746032,0.9790641069412231,0.8180987238883972,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.527218222618103,0.1273443102836609,0.094733290374279,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908020019531,0.5597445368766785,0.1486181318759918,0.148305207490921,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.4011259973049164,0.0652357041835784,0.3287170231342315,286.23443603515625,286.1499938964844,287.9942626953125,286.58355712890625,287.9920654296875,297.19189453125,286.0840759277344,1.0,0.4671049416065216,1.0,1.0,0.0,1.0,-1.811278343200684,1.8112757205963133,2.653086085047107e-06,1.395830512046814,0.9871309995651244,0.9871309995651244,0.0,200.8692626953125,212.0,5068.99951171875,-0.0,958.382080078125,1.0,284.6941833496094,286.0823669433594,290.80126953125,292.7027282714844,293.1499938964844,293.1499938964844,283.1499938964844,5036.8974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207630515098572,1.0,0.0,0.0,1.4859634637832642,1.4859672784805298,1.4733792852439365e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4114.5498046875,0.0,100.61848449707033,1895.43701171875,0.0,2662.64013671875,0.3758276104927063,1.0,0.0,3.0,1.0,0.0
11874720,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.5227239727973938,0.1241147592663765,0.1192169114947319,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9990000128746032,0.9790641069412231,0.8180987238883972,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.527218222618103,0.1273443102836609,0.094733290374279,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908020019531,0.5597445368766785,0.1486181318759918,0.148305207490921,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.4011259973049164,0.0652357041835784,0.3287170231342315,286.23443603515625,286.1499938964844,287.9942626953125,286.58355712890625,287.9920654296875,297.19189453125,286.0840759277344,1.0,0.4671049416065216,1.0,1.0,0.0,1.0,-1.811278343200684,1.8112757205963133,2.653086085047107e-06,1.395830512046814,0.9871309995651244,0.9871309995651244,0.0,200.8692626953125,212.0,5068.99951171875,-0.0,958.382080078125,1.0,284.6941833496094,286.0823669433594,290.80126953125,292.7027282714844,293.1499938964844,293.1499938964844,283.1499938964844,5036.8974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207630515098572,1.0,0.0,0.0,1.4859634637832642,1.4859672784805298,1.4733792852439365e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4114.5498046875,0.0,100.61848449707033,1895.43701171875,0.0,2662.64013671875,0.3758276104927063,1.0,0.0,3.0,1.0,0.0
11874780,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.5113679766654968,0.1182120740413665,0.1146012842655181,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.95823872089386,0.8323125839233398,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5178011655807495,0.1226939186453819,0.0920892283320427,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5504231452941895,0.14410100877285,0.1448993384838104,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.3877209424972534,0.0601926483213901,0.3122933208942413,284.9857788085937,286.25,288.0656433105469,286.6404724121094,288.0634460449219,297.12530517578125,284.9413452148437,1.0,0.4697001874446869,1.0,1.0,0.0,1.0,-1.7958358526229858,1.7958332300186155,2.60936531049083e-06,1.3838274478912354,0.9602949023246764,0.9602949023246764,0.0,206.78602600097656,200.0,8927.1435546875,-0.0,962.5689086914062,1.0,283.4281921386719,284.6591491699219,289.5062255859375,290.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,8656.7021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778100848197937,1.0,0.0,0.0,1.909886240959168,1.9098925590515137,2.4339317405974725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.294677734375,0.0,214.9521026611328,1895.4371337890625,0.0,2273.10595703125,0.4795312285423279,1.0,0.0,3.0,1.0,0.0
11874840,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.5113679766654968,0.1182120740413665,0.1146012842655181,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.95823872089386,0.8323125839233398,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5178011655807495,0.1226939186453819,0.0920892283320427,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5504231452941895,0.14410100877285,0.1448993384838104,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.3877209424972534,0.0601926483213901,0.3122933208942413,284.9857788085937,286.25,288.0656433105469,286.6404724121094,288.0634460449219,297.12530517578125,284.9413452148437,1.0,0.4697001874446869,1.0,1.0,0.0,1.0,-1.7958358526229858,1.7958332300186155,2.60936531049083e-06,1.3838274478912354,0.9602949023246764,0.9602949023246764,0.0,206.78602600097656,200.0,8927.1435546875,-0.0,962.5689086914062,1.0,283.4281921386719,284.6591491699219,289.5062255859375,290.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,8656.7021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778100848197937,1.0,0.0,0.0,1.909886240959168,1.9098925590515137,2.4339317405974725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.294677734375,0.0,214.9521026611328,1895.4371337890625,0.0,2273.10595703125,0.4795312285423279,1.0,0.0,3.0,1.0,0.0
11874900,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.5050825476646423,0.1155739426612854,0.1122573092579841,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.9990000128746032,0.9495029449462892,0.842844545841217,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.511971116065979,0.1203339993953704,0.0905438661575317,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.5442960858345032,0.1417457312345504,0.1428317278623581,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.3525122106075287,0.050000000745058,0.2694728970527649,284.7293395996094,286.25,288.1009521484375,286.66845703125,288.0987243652344,297.0963439941406,284.70184326171875,1.0,0.4674021899700165,1.0,1.0,0.0,1.0,-1.749940037727356,1.7499375343322754,2.481765022821492e-06,1.347974419593811,0.947522521018982,0.947522521018982,0.0,210.472396850586,200.0,9601.1669921875,-0.0,932.645263671875,1.0,283.2518310546875,284.4022827148437,289.1949157714844,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,10661.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121790647506714,1.0,0.0,0.0,2.094459056854248,2.09446668624878,2.927097000338108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.419921875,0.0,284.5638427734375,1895.4371337890625,0.0,1708.16162109375,0.5220420956611633,1.0,0.0,3.0,1.0,0.0
11874960,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.5019304752349854,0.1134924888610839,0.1100946739315986,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.9990000128746032,0.9428002834320068,0.8409430980682373,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.5090916752815247,0.1183586046099662,0.0889954194426536,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.5414612889289856,0.1397430300712585,0.1407248675823211,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.3459182381629944,0.050000000745058,0.2606968581676483,284.58819580078125,286.3500061035156,288.135986328125,286.696044921875,288.1337280273437,297.0724182128906,284.57501220703125,1.0,0.4645335376262665,1.0,1.0,0.0,1.0,-1.7301084995269775,1.7301061153411863,2.427180106678861e-06,1.3319685459136963,0.9336408972740172,0.9336408972740172,0.0,209.1685943603516,188.0,9944.244140625,-0.0,911.4181518554688,1.0,283.18438720703125,284.2695617675781,289.0471496582031,289.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,12468.4189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373614072799683,1.0,0.0,0.0,2.23873257637024,2.238741397857666,3.344242713865242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.94091796875,0.0,348.83367919921875,1895.4371337890625,0.0,1155.87255859375,0.5602898001670837,1.0,0.0,3.0,1.0,0.0
11875020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.4995053112506866,0.1106695979833602,0.1069687083363533,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9990000128746032,0.9357893466949464,0.8281331658363342,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.5067599415779114,0.1154455468058586,0.0865636244416236,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.5395127534866333,0.1367778331041336,0.1373777985572815,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.3480174243450165,0.050000000745058,0.259274423122406,284.47442626953125,286.45001220703125,288.20489501953125,286.7498779296875,288.2026672363281,297.0395812988281,284.4698791503906,1.0,0.4571820497512817,1.0,1.0,0.0,1.0,-1.702328085899353,1.702325701713562,2.352473757127882e-06,1.3099602460861206,0.9063991904258728,0.9063991904258728,0.0,202.8500823974609,176.0,10331.3984375,-0.0,869.18798828125,1.0,283.1532287597656,284.1574401855469,289.0911865234375,289.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16127.7685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994678199291229,1.0,0.0,0.0,2.475510358810425,2.4755213260650635,4.089054357336863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.546875,0.0,476.1134338378906,1895.4371337890625,0.0,505.2925720214844,0.6190438866615295,1.0,0.0,3.0,1.0,0.0
11875080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.4995053112506866,0.1106695979833602,0.1069687083363533,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9990000128746032,0.9357893466949464,0.8281331658363342,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.5067599415779114,0.1154455468058586,0.0865636244416236,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.5395127534866333,0.1367778331041336,0.1373777985572815,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.3480174243450165,0.050000000745058,0.259274423122406,284.47442626953125,286.45001220703125,288.20489501953125,286.7498779296875,288.2026672363281,297.0395812988281,284.4698791503906,1.0,0.4571820497512817,1.0,1.0,0.0,1.0,-1.702328085899353,1.702325701713562,2.352473757127882e-06,1.3099602460861206,0.9063991904258728,0.9063991904258728,0.0,202.8500823974609,176.0,10331.3984375,-0.0,869.18798828125,1.0,283.1532287597656,284.1574401855469,289.0911865234375,289.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,16127.7685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994678199291229,1.0,0.0,0.0,2.475510358810425,2.4755213260650635,4.089054357336863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.546875,0.0,476.1134338378906,1895.4371337890625,0.0,505.2925720214844,0.6190438866615295,1.0,0.0,3.0,1.0,0.0
11875140,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284973144531,0.4998252689838409,0.1088913828134536,0.1048905104398727,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.9990000128746032,0.933577835559845,0.8105955123901367,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.506928563117981,0.113453634083271,0.0848067253828048,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.5404056310653687,0.1348169147968292,0.1350078284740448,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3514082431793213,0.050000000745058,0.2578365504741668,284.42730712890625,286.54998779296875,288.2719421386719,286.80157470703125,288.2697448730469,297.023681640625,284.4250793457031,1.0,0.4480840265750885,1.0,1.0,0.0,1.0,-1.6720958948135376,1.672093629837036,2.272791107316152e-06,1.2859958410263062,0.8777396082878113,0.8777396082878113,0.0,194.5255126953125,164.0,10514.4130859375,-0.0,820.301025390625,1.0,283.1502380371094,284.10894775390625,289.38507080078125,290.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,19492.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138538241386413,1.0,0.0,0.0,2.6292262077331543,2.6292388439178467,4.612637098944106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.550537109375,0.0,577.4298095703125,1895.4371337890625,0.0,300.7432556152344,0.652174711227417,1.0,0.0,3.0,1.0,0.0
11875200,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284973144531,0.4998252689838409,0.1088913828134536,0.1048905104398727,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266052246094,0.9990000128746032,0.933577835559845,0.8105955123901367,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42840576171875,0.506928563117981,0.113453634083271,0.0848067253828048,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.5404056310653687,0.1348169147968292,0.1350078284740448,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310607910156,0.3514082431793213,0.050000000745058,0.2578365504741668,284.42730712890625,286.54998779296875,288.2719421386719,286.80157470703125,288.2697448730469,297.023681640625,284.4250793457031,1.0,0.4480840265750885,1.0,1.0,0.0,1.0,-1.6720958948135376,1.672093629837036,2.272791107316152e-06,1.2859958410263062,0.8777396082878113,0.8777396082878113,0.0,194.5255126953125,164.0,10514.4130859375,-0.0,820.301025390625,1.0,283.1502380371094,284.10894775390625,289.38507080078125,290.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,19492.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138538241386413,1.0,0.0,0.0,2.6292262077331543,2.6292388439178467,4.612637098944106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.550537109375,0.0,577.4298095703125,1895.4371337890625,0.0,300.7432556152344,0.652174711227417,1.0,0.0,3.0,1.0,0.0
11875260,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.5018647313117981,0.1077155098319053,0.1033792644739151,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.9990000128746032,0.9340426921844482,0.7899343967437744,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.5088608860969543,0.1120969355106353,0.0834958255290985,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.5433608293533325,0.1335550844669342,0.1333114057779312,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41705322265625,0.355593591928482,0.050000000745058,0.2561827600002289,284.4164733886719,286.6499938964844,288.3367614746094,286.8507995605469,288.3345947265625,297.0186462402344,284.4161071777344,1.0,0.437794953584671,1.0,1.0,0.0,1.0,-1.6398794651031494,1.639877200126648,2.1897160422668094e-06,1.2604267597198486,0.8478646278381348,0.8478646278381348,0.0,185.0168609619141,167.0,10527.2685546875,-0.0,767.9481201171875,1.0,283.1500244140625,284.10009765625,289.7172241210937,290.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,21518.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878602087497711,1.0,0.0,0.0,2.649146795272827,2.6491599082946777,4.682797793975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.096923828125,0.0,600.0489501953125,1895.4371337890625,0.0,254.8549346923828,0.6585786938667297,1.0,0.0,3.0,1.0,0.0
11875320,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.5018647313117981,0.1077155098319053,0.1033792644739151,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163818359375,0.9990000128746032,0.9340426921844482,0.7899343967437744,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166259765625,0.5088608860969543,0.1120969355106353,0.0834958255290985,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.5433608293533325,0.1335550844669342,0.1333114057779312,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41705322265625,0.355593591928482,0.050000000745058,0.2561827600002289,284.4164733886719,286.6499938964844,288.3367614746094,286.8507995605469,288.3345947265625,297.0186462402344,284.4161071777344,1.0,0.437794953584671,1.0,1.0,0.0,1.0,-1.6398794651031494,1.639877200126648,2.1897160422668094e-06,1.2604267597198486,0.8478646278381348,0.8478646278381348,0.0,185.0168609619141,167.0,10527.2685546875,-0.0,767.9481201171875,1.0,283.1500244140625,284.10009765625,289.7172241210937,290.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,21518.57421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878602087497711,1.0,0.0,0.0,2.649146795272827,2.6491599082946777,4.682797793975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.096923828125,0.0,600.0489501953125,1895.4371337890625,0.0,254.8549346923828,0.6585786938667297,1.0,0.0,3.0,1.0,0.0
11875380,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.5031381249427795,0.1069990247488021,0.1024398356676101,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.9990000128746032,0.935708463191986,0.777303159236908,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.5100468397140503,0.1112669184803962,0.0826733261346817,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.545289158821106,0.1328408420085907,0.1323048174381256,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.428955078125,0.3582563996315002,0.050000000745058,0.2551928758621216,284.4313659667969,286.75,288.3988647460937,286.89715576171875,288.39678955078125,297.0204162597656,284.43310546875,1.0,0.4319492280483246,1.0,1.0,0.0,1.0,-1.620190978050232,1.62018883228302,2.139689286195789e-06,1.244619846343994,0.8170234560966492,0.8170234560966492,0.0,179.31959533691406,170.0,10501.1572265625,-0.0,737.0753173828125,1.0,283.1499938964844,284.1184997558594,289.9501037597656,290.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,22655.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006277620792389,1.0,0.0,0.0,2.58545994758606,2.585472822189331,4.460350453427964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.825439453125,0.0,569.2454223632812,1895.4371337890625,0.0,276.7814636230469,0.6454417705535889,1.0,0.0,3.0,1.0,0.0
11875440,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.5031381249427795,0.1069990247488021,0.1024398356676101,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319152832031,0.9990000128746032,0.935708463191986,0.777303159236908,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.5100468397140503,0.1112669184803962,0.0826733261346817,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.545289158821106,0.1328408420085907,0.1323048174381256,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.428955078125,0.3582563996315002,0.050000000745058,0.2551928758621216,284.4313659667969,286.75,288.3988647460937,286.89715576171875,288.39678955078125,297.0204162597656,284.43310546875,1.0,0.4319492280483246,1.0,1.0,0.0,1.0,-1.620190978050232,1.62018883228302,2.139689286195789e-06,1.244619846343994,0.8170234560966492,0.8170234560966492,0.0,179.31959533691406,170.0,10501.1572265625,-0.0,737.0753173828125,1.0,283.1499938964844,284.1184997558594,289.9501037597656,290.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,22655.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006277620792389,1.0,0.0,0.0,2.58545994758606,2.585472822189331,4.460350453427964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.825439453125,0.0,569.2454223632812,1895.4371337890625,0.0,276.7814636230469,0.6454417705535889,1.0,0.0,3.0,1.0,0.0
11875500,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.5035078525543213,0.106775090098381,0.1021400615572929,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498291015625,0.9990000128746032,0.9365141987800598,0.7734649181365967,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44744873046875,0.5103894472122192,0.1110109463334083,0.082412265241146,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478759765625,0.5459003448486328,0.1326438933610916,0.1320072263479232,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446105957031,0.3590814471244812,0.050000000745058,0.2548952400684356,284.4488525390625,286.75,288.4288024902344,286.91912841796875,288.4267578125,297.0227355957031,284.45184326171875,1.0,0.4301322698593139,1.0,1.0,0.0,1.0,-1.6141923666000366,1.6141902208328247,2.124586444551824e-06,1.239798665046692,0.8018525242805481,0.8018525242805481,0.0,177.6060333251953,170.0,10467.7490234375,-0.0,727.8489379882812,1.0,283.1499938964844,284.13836669921875,290.0149230957031,290.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,22862.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126243591308594,1.0,0.0,0.0,2.5215442180633545,2.521556615829468,4.2425455148986657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.083251953125,0.0,534.8552856445312,1895.4371337890625,0.0,298.4550476074219,0.6341886520385742,1.0,0.0,3.0,1.0,0.0
11875560,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676818847656,0.5037598013877869,0.1066266298294067,0.1019322499632835,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.9990000128746032,0.9372736811637878,0.770831823348999,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678039550781,0.5106258392333984,0.1108438968658447,0.0822328776121139,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.546352207660675,0.1325357854366302,0.1318202018737793,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646301269531,0.3596517741680145,0.050000000745058,0.2546919286251068,284.4693298339844,286.8500061035156,288.4579162597656,286.94024658203125,288.4559326171875,297.0257263183594,284.4725952148437,1.0,0.4288999736309051,1.0,1.0,0.0,1.0,-1.6100956201553345,1.6100934743881226,2.114293010890833e-06,1.2364908456802368,0.7855188846588135,0.7855188846588135,0.0,176.43536376953125,173.0,10448.5009765625,-0.0,721.578369140625,1.0,283.1499938964844,284.1596069335937,290.0500183105469,290.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,23111.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244975745677948,1.0,0.0,0.0,2.4627957344055176,2.462807893753052,4.047157915465505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.215087890625,0.0,504.9044189453125,1895.4371337890625,0.0,321.1334228515625,0.6187039017677307,1.0,0.0,3.0,1.0,0.0
11875620,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.5039947032928467,0.1065163239836692,0.101740077137947,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.9386512637138368,0.7683954238891602,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.5108591318130493,0.1107281595468521,0.0820724368095398,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.5468896627426147,0.1325389295816421,0.1317149698734283,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.3601826429367065,0.050000000745058,0.2545044124126434,284.5260925292969,286.95001220703125,288.5134582519531,286.979736328125,288.5115966796875,297.0330810546875,284.53076171875,1.0,0.4278108477592468,1.0,1.0,0.0,1.0,-1.6063926219940186,1.6063904762268066,2.104961595250643e-06,1.233453392982483,0.7535657286643982,0.7535657286643982,0.0,175.35629272460938,176.0,10356.3076171875,-0.0,715.8758544921875,1.0,283.1499938964844,284.2195739746094,290.0597839355469,290.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,23053.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413948357105255,1.0,0.0,0.0,2.2999253273010254,2.299936532974243,3.529562491166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.21923828125,0.0,424.8733825683594,1895.4371337890625,0.0,355.90679931640625,0.5828471183776855,1.0,0.0,3.0,1.0,0.0
11875680,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237731933594,0.5039947032928467,0.1065163239836692,0.101740077137947,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.9386512637138368,0.7683954238891602,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.5108591318130493,0.1107281595468521,0.0820724368095398,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.5468896627426147,0.1325389295816421,0.1317149698734283,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.3601826429367065,0.050000000745058,0.2545044124126434,284.5260925292969,286.95001220703125,288.5134582519531,286.979736328125,288.5115966796875,297.0330810546875,284.53076171875,1.0,0.4278108477592468,1.0,1.0,0.0,1.0,-1.6063926219940186,1.6063904762268066,2.104961595250643e-06,1.233453392982483,0.7535657286643982,0.7535657286643982,0.0,175.35629272460938,176.0,10356.3076171875,-0.0,715.8758544921875,1.0,283.1499938964844,284.2195739746094,290.0597839355469,290.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,23053.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413948357105255,1.0,0.0,0.0,2.2999253273010254,2.299936532974243,3.529562491166871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.21923828125,0.0,424.8733825683594,1895.4371337890625,0.0,355.90679931640625,0.5828471183776855,1.0,0.0,3.0,1.0,0.0
11875740,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.5039905309677124,0.1066094040870666,0.1017855107784271,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9990000128746032,0.9398983120918274,0.7687559723854065,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.5108810663223267,0.1108459383249282,0.0821203216910362,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.5470940470695496,0.1327805370092392,0.1318953335285186,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.3601039052009582,0.050000000745058,0.2545321583747864,284.6004638671875,287.04998779296875,288.5650634765625,287.0152282714844,288.5633544921875,297.0417175292969,284.6063842773437,1.0,0.428087443113327,1.0,1.0,0.0,1.0,-1.607185125350952,1.6071830987930298,2.106841748172883e-06,1.2340033054351809,0.7213892340660095,0.7213892340660095,0.0,175.51829528808594,179.0,10213.251953125,-0.0,716.9071655273438,1.0,283.1499938964844,284.2968139648437,290.03857421875,290.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,22593.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460883140563965,1.0,0.0,0.0,2.111464023590088,2.111473798751831,2.9748201768597937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.56103515625,0.0,342.4429931640625,1895.4371337890625,0.0,366.1537170410156,0.5443525314331055,1.0,0.0,3.0,1.0,0.0
11875800,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.5039905309677124,0.1066094040870666,0.1017855107784271,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9990000128746032,0.9398983120918274,0.7687559723854065,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.5108810663223267,0.1108459383249282,0.0821203216910362,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.5470940470695496,0.1327805370092392,0.1318953335285186,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.3601039052009582,0.050000000745058,0.2545321583747864,284.6004638671875,287.04998779296875,288.5650634765625,287.0152282714844,288.5633544921875,297.0417175292969,284.6063842773437,1.0,0.428087443113327,1.0,1.0,0.0,1.0,-1.607185125350952,1.6071830987930298,2.106841748172883e-06,1.2340033054351809,0.7213892340660095,0.7213892340660095,0.0,175.51829528808594,179.0,10213.251953125,-0.0,716.9071655273438,1.0,283.1499938964844,284.2968139648437,290.03857421875,290.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,22593.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460883140563965,1.0,0.0,0.0,2.111464023590088,2.111473798751831,2.9748201768597937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.56103515625,0.0,342.4429931640625,1895.4371337890625,0.0,366.1537170410156,0.5443525314331055,1.0,0.0,3.0,1.0,0.0
11875860,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.5038492679595947,0.1068572476506233,0.102011039853096,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9990000128746032,0.9410536289215088,0.7710517048835754,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.5107847452163696,0.1111397594213485,0.0823243334889411,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.5471023321151733,0.1332062035799026,0.1322940438985824,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.359604001045227,0.050000000745058,0.2547089457511902,284.6830444335937,287.1499938964844,288.61236572265625,287.0463562011719,288.6108093261719,297.0509948730469,284.6896667480469,1.0,0.4293154776096344,1.0,1.0,0.0,1.0,-1.6111465692520142,1.6111444234848022,2.116640416716109e-06,1.237087368965149,0.6890374422073364,0.6890374422073364,0.0,176.54110717773438,182.0,10052.412109375,-0.0,722.654052734375,1.0,283.1499938964844,284.3802795410156,290.02545166015625,290.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,22412.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415611326694488,1.0,0.0,0.0,1.9350227117538448,1.9350316524505613,2.498420599295059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.753173828125,0.0,277.2063293457031,1895.4371337890625,0.0,356.2652282714844,0.5070211291313171,1.0,0.0,3.0,1.0,0.0
