time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875920,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.5038492679595947,0.1068572476506233,0.102011039853096,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9990000128746032,0.9410536289215088,0.7710517048835754,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.5107847452163696,0.1111397594213485,0.0823243334889411,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.5471023321151733,0.1332062035799026,0.1322940438985824,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.359604001045227,0.050000000745058,0.2547089457511902,284.6830444335937,287.1499938964844,288.61236572265625,287.0463562011719,288.6108093261719,297.0509948730469,284.6896667480469,1.0,0.4293154776096344,1.0,1.0,0.0,1.0,-1.6111465692520142,1.6111444234848022,2.116640416716109e-06,1.237087368965149,0.6890374422073364,0.6890374422073364,0.0,176.54110717773438,182.0,10052.412109375,-0.0,722.654052734375,1.0,283.1499938964844,284.3802795410156,290.02545166015625,290.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,22412.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415611326694488,1.0,0.0,0.0,1.9350227117538448,1.9350316524505613,2.498420599295059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.753173828125,0.0,277.2063293457031,1895.4371337890625,0.0,356.2652282714844,0.5070211291313171,1.0,0.0,3.0,1.0,0.0
11875980,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.5036370754241943,0.1072280928492546,0.1023731529712677,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9990000128746032,0.9421637058258056,0.7746835947036743,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.5106313824653625,0.1115715354681015,0.0826461687684059,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.5470054149627686,0.1337787955999374,0.1328605413436889,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.3588186502456665,0.050000000745058,0.2549897134304046,284.775390625,287.25,288.6549072265625,287.07275390625,288.6535339355469,297.0604858398437,284.78271484375,1.0,0.4312059283256531,1.0,1.0,0.0,1.0,-1.6173442602157593,1.6173421144485474,2.1320888663467485e-06,1.2419646978378296,0.6566478610038757,0.6566478610038757,0.0,178.16542053222656,185.0,9846.5517578125,-0.0,731.756103515625,1.0,283.1499938964844,284.4722900390625,290.029296875,290.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,22241.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325431585311889,1.0,0.0,0.0,1.7611761093139648,1.7611840963363647,2.069659785775002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.9033203125,0.0,222.2703552246093,1895.4371337890625,0.0,337.29644775390625,0.4710702300071716,1.0,0.0,3.0,1.0,0.0
11876040,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.5036370754241943,0.1072280928492546,0.1023731529712677,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9990000128746032,0.9421637058258056,0.7746835947036743,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.5106313824653625,0.1115715354681015,0.0826461687684059,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.5470054149627686,0.1337787955999374,0.1328605413436889,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.3588186502456665,0.050000000745058,0.2549897134304046,284.775390625,287.25,288.6549072265625,287.07275390625,288.6535339355469,297.0604858398437,284.78271484375,1.0,0.4312059283256531,1.0,1.0,0.0,1.0,-1.6173442602157593,1.6173421144485474,2.1320888663467485e-06,1.2419646978378296,0.6566478610038757,0.6566478610038757,0.0,178.16542053222656,185.0,9846.5517578125,-0.0,731.756103515625,1.0,283.1499938964844,284.4722900390625,290.029296875,290.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,22241.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325431585311889,1.0,0.0,0.0,1.7611761093139648,1.7611840963363647,2.069659785775002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.9033203125,0.0,222.2703552246093,1895.4371337890625,0.0,337.29644775390625,0.4710702300071716,1.0,0.0,3.0,1.0,0.0
11876100,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.503524899482727,0.107455164194107,0.1025983020663261,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.9990000128746032,0.9427232146263124,0.7768624424934387,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.510552167892456,0.1118330657482147,0.0828444808721542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.5469430088996887,0.1341141462326049,0.133197620511055,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.3583507239818573,0.050000000745058,0.2551587522029876,284.8255920410156,287.25,288.6742858886719,287.08404541015625,288.6730041503906,297.0652770996094,284.8334655761719,1.0,0.4323339164257049,1.0,1.0,0.0,1.0,-1.6210758686065674,1.6210737228393557,2.1414371076389216e-06,1.244912028312683,0.6409845352172852,0.6409845352172852,0.0,179.14407348632812,185.0,9720.1474609375,-0.0,737.264892578125,1.0,283.1499938964844,284.5219421386719,290.0357360839844,290.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,22193.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274453222751617,1.0,0.0,0.0,1.674041986465454,1.6740496158599854,1.869933186071649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.02294921875,0.0,198.0855865478516,1895.4371337890625,0.0,326.9761962890625,0.4535079896450043,1.0,0.0,3.0,1.0,0.0
11876160,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5034192204475403,0.1077096164226532,0.1028512865304946,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.9432990550994872,0.7792273759841919,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.5104812383651733,0.1121239736676216,0.0830659791827201,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.546883761882782,0.1344811916351318,0.1335682719945907,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.3578455448150635,0.050000000745058,0.2553427815437317,284.8778686523437,287.3500061035156,288.6923217773437,287.09405517578125,288.6911315917969,297.0700988769531,284.88592529296875,1.0,0.4335576891899109,1.0,1.0,0.0,1.0,-1.625150442123413,1.6251481771469116,2.1516805190913142e-06,1.2481359243392944,0.6243633031845093,0.6243633031845093,0.0,180.2100524902344,188.0,9588.169921875,-0.0,743.2958374023438,1.0,283.1499938964844,284.57275390625,290.0435485839844,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,22019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222674965858459,1.0,0.0,0.0,1.591602087020874,1.5916093587875366,1.690294624268063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.1513671875,0.0,176.62786865234375,1895.4371337890625,0.0,316.7714538574219,0.4368788003921509,1.0,0.0,3.0,1.0,0.0
11876220,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5032485127449036,0.1082965061068534,0.1034347489476203,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.9445209503173828,0.7843786478042603,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5103847980499268,0.1127889752388,0.0835731104016304,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5468015074729919,0.1353049278259277,0.1344026029109954,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.356754869222641,0.050000000745058,0.2557455599308014,284.9899597167969,287.45001220703125,288.7241516113281,287.10986328125,288.72314453125,297.0797119140625,284.99859619140625,1.0,0.4362281262874603,1.0,1.0,0.0,1.0,-1.6341290473937988,1.634126901626587,2.1743792331108125e-06,1.2552549839019775,0.592301070690155,0.592301070690155,0.0,182.5457305908203,191.0,9274.5224609375,-0.0,756.6336059570312,1.0,283.1499938964844,284.6805114746094,290.0582275390625,290.7394714355469,293.1499938964844,293.1499938964844,283.1499938964844,21724.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119071364402771,1.0,0.0,0.0,1.429054617881775,1.4290611743927002,1.362671042670627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.8662109375,0.0,139.48757934570312,1895.4371337890625,0.0,297.12628173828125,0.4050458669662475,1.0,0.0,3.0,1.0,0.0
11876280,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5032485127449036,0.1082965061068534,0.1034347489476203,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.9445209503173828,0.7843786478042603,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5103847980499268,0.1127889752388,0.0835731104016304,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5468015074729919,0.1353049278259277,0.1344026029109954,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.356754869222641,0.050000000745058,0.2557455599308014,284.9899597167969,287.45001220703125,288.7241516113281,287.10986328125,288.72314453125,297.0797119140625,284.99859619140625,1.0,0.4362281262874603,1.0,1.0,0.0,1.0,-1.6341290473937988,1.634126901626587,2.1743792331108125e-06,1.2552549839019775,0.592301070690155,0.592301070690155,0.0,182.5457305908203,191.0,9274.5224609375,-0.0,756.6336059570312,1.0,283.1499938964844,284.6805114746094,290.0582275390625,290.7394714355469,293.1499938964844,293.1499938964844,283.1499938964844,21724.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119071364402771,1.0,0.0,0.0,1.429054617881775,1.4290611743927002,1.362671042670627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.8662109375,0.0,139.48757934570312,1895.4371337890625,0.0,297.12628173828125,0.4050458669662475,1.0,0.0,3.0,1.0,0.0
11876340,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.5031635761260986,0.1089867055416107,0.1041183769702911,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9990000128746032,0.9458733797073364,0.7899293899536133,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.5103804469108582,0.1135635823011398,0.0841626152396202,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.5468056201934814,0.1362462043762207,0.1353561580181121,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.3555945158004761,0.050000000745058,0.2561825513839721,285.10992431640625,287.54998779296875,288.75,287.119873046875,288.7492370605469,297.0892944335937,285.1190185546875,1.0,0.43912073969841,1.0,1.0,0.0,1.0,-1.643990993499756,1.643988847732544,2.1995049337419914e-06,1.2630921602249146,0.5605611205101013,0.5605611205101013,0.0,185.0841522216797,194.0,8907.99609375,-0.0,771.34228515625,1.0,283.1499938964844,284.7934875488281,290.06622314453125,290.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,21362.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012214541435241,1.0,0.0,0.0,1.2764649391174316,1.2764708995819092,1.087204495320293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.4951171875,0.0,109.95046997070312,1895.4371337890625,0.0,277.82781982421875,0.3761711120605469,1.0,0.0,3.0,1.0,0.0
11876400,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.5031635761260986,0.1089867055416107,0.1041183769702911,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9990000128746032,0.9458733797073364,0.7899293899536133,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.5103804469108582,0.1135635823011398,0.0841626152396202,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.5468056201934814,0.1362462043762207,0.1353561580181121,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.3555945158004761,0.050000000745058,0.2561825513839721,285.10992431640625,287.54998779296875,288.75,287.119873046875,288.7492370605469,297.0892944335937,285.1190185546875,1.0,0.43912073969841,1.0,1.0,0.0,1.0,-1.643990993499756,1.643988847732544,2.1995049337419914e-06,1.2630921602249146,0.5605611205101013,0.5605611205101013,0.0,185.0841522216797,194.0,8907.99609375,-0.0,771.34228515625,1.0,283.1499938964844,284.7934875488281,290.06622314453125,290.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,21362.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012214541435241,1.0,0.0,0.0,1.2764649391174316,1.2764708995819092,1.087204495320293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.4951171875,0.0,109.95046997070312,1895.4371337890625,0.0,277.82781982421875,0.3761711120605469,1.0,0.0,3.0,1.0,0.0
11876460,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.5031877160072327,0.1097770258784294,0.1048973798751831,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9990000128746032,0.9473801255226136,0.795734703540802,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.5104928612709045,0.1144449040293693,0.0848308131098747,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.5469255447387695,0.1373009979724884,0.1364229172468185,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.3543973267078399,0.050000000745058,0.2566428482532501,285.2356262207031,287.6499938964844,288.7728576660156,287.1249389648437,288.7720947265625,297.0988464355469,285.2449951171875,1.0,0.4421677589416504,1.0,1.0,0.0,1.0,-1.6545315980911257,1.654529333114624,2.2265744519245345e-06,1.2714804410934448,0.5292038321495056,0.5292038321495056,0.0,187.7632751464844,197.0,8497.150390625,-0.0,787.12255859375,1.0,283.1499938964844,284.9091491699219,290.0651550292969,290.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,20959.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893420398235321,1.0,0.0,0.0,1.13604474067688,1.1360502243041992,8.611609558784039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.638427734375,0.0,86.91600799560547,1895.4371337890625,0.0,257.3471984863281,0.3506471216678619,1.0,0.0,3.0,1.0,0.0
11876520,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.5031877160072327,0.1097770258784294,0.1048973798751831,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9990000128746032,0.9473801255226136,0.795734703540802,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.5104928612709045,0.1144449040293693,0.0848308131098747,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.5469255447387695,0.1373009979724884,0.1364229172468185,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.3543973267078399,0.050000000745058,0.2566428482532501,285.2356262207031,287.6499938964844,288.7728576660156,287.1249389648437,288.7720947265625,297.0988464355469,285.2449951171875,1.0,0.4421677589416504,1.0,1.0,0.0,1.0,-1.6545315980911257,1.654529333114624,2.2265744519245345e-06,1.2714804410934448,0.5292038321495056,0.5292038321495056,0.0,187.7632751464844,197.0,8497.150390625,-0.0,787.12255859375,1.0,283.1499938964844,284.9091491699219,290.0651550292969,290.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,20959.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893420398235321,1.0,0.0,0.0,1.13604474067688,1.1360502243041992,8.611609558784039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.638427734375,0.0,86.91600799560547,1895.4371337890625,0.0,257.3471984863281,0.3506471216678619,1.0,0.0,3.0,1.0,0.0
11876580,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.5033333897590637,0.1106641367077827,0.1057672575116157,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.9990000128746032,0.9490540623664856,0.8016949892044067,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.5107364654541016,0.1154302731156349,0.0855746194720268,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.5471780300140381,0.1384653598070144,0.1375975310802459,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.3531854152679443,0.050000000745058,0.2571189403533935,285.3651428222656,287.75,288.79595947265625,287.1263732910156,288.7951965332031,297.10821533203125,285.3746032714844,1.0,0.4453222751617431,1.0,1.0,0.0,1.0,-1.6656067371368408,1.6656044721603394,2.255246727145277e-06,1.2802990674972534,0.4982687830924988,0.4982687830924988,0.0,190.5399627685547,200.0,8054.466796875,-0.0,803.7662963867188,1.0,283.1499938964844,285.0253601074219,290.05712890625,290.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,20542.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755193650722503,1.0,0.0,0.0,1.0089277029037476,1.0089327096939087,6.79224854138738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.74462890625,0.0,69.21905517578125,1895.4371337890625,0.0,234.55044555664065,0.3286267817020416,1.0,0.0,3.0,1.0,0.0
11876640,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.5033333897590637,0.1106641367077827,0.1057672575116157,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.9990000128746032,0.9490540623664856,0.8016949892044067,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.5107364654541016,0.1154302731156349,0.0855746194720268,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.5471780300140381,0.1384653598070144,0.1375975310802459,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.3531854152679443,0.050000000745058,0.2571189403533935,285.3651428222656,287.75,288.79595947265625,287.1263732910156,288.7951965332031,297.10821533203125,285.3746032714844,1.0,0.4453222751617431,1.0,1.0,0.0,1.0,-1.6656067371368408,1.6656044721603394,2.255246727145277e-06,1.2802990674972534,0.4982687830924988,0.4982687830924988,0.0,190.5399627685547,200.0,8054.466796875,-0.0,803.7662963867188,1.0,283.1499938964844,285.0253601074219,290.05712890625,290.65484619140625,293.1499938964844,293.1499938964844,283.1499938964844,20542.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755193650722503,1.0,0.0,0.0,1.0089277029037476,1.0089327096939087,6.79224854138738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.74462890625,0.0,69.21905517578125,1895.4371337890625,0.0,234.55044555664065,0.3286267817020416,1.0,0.0,3.0,1.0,0.0
11876700,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.5034528970718384,0.1111421212553978,0.1062344908714294,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9990000128746032,0.9499526023864746,0.8047113418579102,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5109091997146606,0.115960493683815,0.0859737247228622,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.5473559498786926,0.1390867680311203,0.1382233500480651,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.352578729391098,0.050000000745058,0.2573612332344055,285.4310302734375,287.75,288.8075866699219,287.12579345703125,288.80682373046875,297.11285400390625,285.4408264160156,1.0,0.4469291865825653,1.0,1.0,0.0,1.0,-1.671310544013977,1.6713082790374756,2.2701042325934395e-06,1.2848421335220337,0.4834656417369842,0.4834656417369842,0.0,191.95526123046875,200.0,7833.265625,-0.0,812.3643798828125,1.0,283.1499938964844,285.0858154296875,290.051513671875,290.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,20372.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678469359874725,1.0,0.0,0.0,0.9487239122390748,0.9487287402153016,6.005831920674609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.79052734375,0.0,61.896183013916016,1895.4371337890625,0.0,222.26779174804688,0.3187801241874695,1.0,0.0,3.0,1.0,0.0
11876760,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.5036041736602783,0.1116421371698379,0.1067227199673652,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.9990000128746032,0.950891375541687,0.807742714881897,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.5111168026924133,0.1165149807929992,0.0863906070590019,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.547569215297699,0.1397333592176437,0.1388741880655288,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.3519734740257263,0.050000000745058,0.257605642080307,285.49468994140625,287.8500061035156,288.8192138671875,287.1243896484375,288.8184509277344,297.1174011230469,285.50372314453125,1.0,0.4485516250133514,1.0,1.0,0.0,1.0,-1.6771116256713867,1.6771093606948853,2.285278242197819e-06,1.2894631624221802,0.4677367806434631,0.4677367806434631,0.0,193.3845367431641,203.0,7634.28515625,-0.0,821.1275024414062,1.0,283.1499938964844,285.1507873535156,290.0463256835937,290.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,20142.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598316311836242,1.0,0.0,0.0,0.8953359723091125,0.895340621471405,5.34891277936822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.232177734375,0.0,55.7524642944336,1895.4371337890625,0.0,209.6454315185547,0.3100187480449676,1.0,0.0,3.0,1.0,0.0
11876820,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.5039845705032349,0.1126947849988937,0.1077507883310318,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.9990000128746032,0.9528460502624512,0.8138364553451538,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.5116217732429504,0.1176851093769073,0.0872702002525329,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.5480861663818359,0.1410896480083465,0.1402399688959121,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.3507701754570007,0.050000000745058,0.2580997347831726,285.6190490722656,287.95001220703125,288.84259033203125,287.1192321777344,288.8418273925781,297.1261901855469,285.6278076171875,1.0,0.4518323242664337,1.0,1.0,0.0,1.0,-1.6889513731002808,1.6889491081237793,2.3164436697697965e-06,1.2988953590393066,0.4374929666519165,0.4374929666519165,0.0,196.27798461914065,191.0,7214.298828125,-0.0,839.0925903320312,1.0,283.1499938964844,285.2787780761719,290.0378112792969,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,19789.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434775471687317,1.0,0.0,0.0,0.7946039438247681,0.7946082949638367,4.21303312236887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.304443359375,0.0,45.51139831542969,1895.4371337890625,0.0,184.30133056640625,0.294461190700531,1.0,0.0,3.0,1.0,0.0
11876880,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.5039845705032349,0.1126947849988937,0.1077507883310318,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.9990000128746032,0.9528460502624512,0.8138364553451538,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.5116217732429504,0.1176851093769073,0.0872702002525329,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.5480861663818359,0.1410896480083465,0.1402399688959121,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.3507701754570007,0.050000000745058,0.2580997347831726,285.6190490722656,287.95001220703125,288.84259033203125,287.1192321777344,288.8418273925781,297.1261901855469,285.6278076171875,1.0,0.4518323242664337,1.0,1.0,0.0,1.0,-1.6889513731002808,1.6889491081237793,2.3164436697697965e-06,1.2988953590393066,0.4374929666519165,0.4374929666519165,0.0,196.27798461914065,191.0,7214.298828125,-0.0,839.0925903320312,1.0,283.1499938964844,285.2787780761719,290.0378112792969,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,19789.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434775471687317,1.0,0.0,0.0,0.7946039438247681,0.7946082949638367,4.21303312236887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.304443359375,0.0,45.51139831542969,1895.4371337890625,0.0,184.30133056640625,0.294461190700531,1.0,0.0,3.0,1.0,0.0
11876940,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.5064802765846252,0.1138116270303726,0.1086719930171966,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9990000128746032,0.9555712938308716,0.8098171949386597,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.5143760442733765,0.1189265921711921,0.0880728140473365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.5512642860412598,0.1425159126520156,0.1415019035339355,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.3515616059303283,0.050000000745058,0.2577730417251587,285.7345275878906,288.04998779296875,288.8659362792969,287.111083984375,288.8651733398437,297.1343994140625,285.7421264648437,1.0,0.4499273300170898,1.0,1.0,0.0,1.0,-1.687329888343811,1.68732750415802,2.312440528839943e-06,1.297833800315857,0.4074108004570007,0.4074108004570007,0.0,194.5058135986328,194.0,6768.21044921875,-0.0,832.6629028320312,1.0,283.1499938964844,285.4001770019531,290.02886962890625,290.5318603515625,293.1499938964844,293.1499938964844,283.1499938964844,19499.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270220756530761,1.0,0.0,0.0,0.7056264281272888,0.7056305408477783,3.322332631228164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.22216796875,0.0,37.67041015625,1895.4371337890625,0.0,158.91839599609375,0.2814426720142364,1.0,0.0,3.0,1.0,0.0
11877000,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.5064802765846252,0.1138116270303726,0.1086719930171966,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.9990000128746032,0.9555712938308716,0.8098171949386597,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.5143760442733765,0.1189265921711921,0.0880728140473365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.5512642860412598,0.1425159126520156,0.1415019035339355,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.3515616059303283,0.050000000745058,0.2577730417251587,285.7345275878906,288.04998779296875,288.8659362792969,287.111083984375,288.8651733398437,297.1343994140625,285.7421264648437,1.0,0.4499273300170898,1.0,1.0,0.0,1.0,-1.687329888343811,1.68732750415802,2.312440528839943e-06,1.297833800315857,0.4074108004570007,0.4074108004570007,0.0,194.5058135986328,194.0,6768.21044921875,-0.0,832.6629028320312,1.0,283.1499938964844,285.4001770019531,290.02886962890625,290.5318603515625,293.1499938964844,293.1499938964844,283.1499938964844,19499.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270220756530761,1.0,0.0,0.0,0.7056264281272888,0.7056305408477783,3.322332631228164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.22216796875,0.0,37.67041015625,1895.4371337890625,0.0,158.91839599609375,0.2814426720142364,1.0,0.0,3.0,1.0,0.0
11877060,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.5086079835891724,0.1150377243757247,0.1097255125641822,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.9592514634132384,0.8084776401519775,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.5167470574378967,0.1202869936823844,0.0889835059642791,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.5539062023162842,0.1440512388944625,0.1429023444652557,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.3518270254135132,0.050000000745058,0.2576645314693451,285.8432922363281,288.1499938964844,288.8892822265625,287.1001892089844,288.8885192871094,297.14263916015625,285.8510437011719,1.0,0.450025200843811,1.0,1.0,0.0,1.0,-1.6896238327026367,1.6896214485168457,2.3184852580016013e-06,1.299647092819214,0.3773806095123291,0.3773806095123291,0.0,193.9754943847656,197.0,6332.78076171875,-0.0,833.0216064453125,1.0,283.1499938964844,285.515869140625,290.0166320800781,290.48785400390625,293.1499938964844,293.1499938964844,283.1499938964844,19268.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103218078613281,1.0,0.0,0.0,0.626817524433136,0.6268215179443359,2.6216559589897773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.46484375,0.0,31.56349754333496,1895.4371337890625,0.0,132.73568725585938,0.2704223096370697,1.0,0.0,3.0,1.0,0.0
11877120,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.5086079835891724,0.1150377243757247,0.1097255125641822,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.9592514634132384,0.8084776401519775,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.5167470574378967,0.1202869936823844,0.0889835059642791,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.5539062023162842,0.1440512388944625,0.1429023444652557,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.3518270254135132,0.050000000745058,0.2576645314693451,285.8432922363281,288.1499938964844,288.8892822265625,287.1001892089844,288.8885192871094,297.14263916015625,285.8510437011719,1.0,0.450025200843811,1.0,1.0,0.0,1.0,-1.6896238327026367,1.6896214485168457,2.3184852580016013e-06,1.299647092819214,0.3773806095123291,0.3773806095123291,0.0,193.9754943847656,197.0,6332.78076171875,-0.0,833.0216064453125,1.0,283.1499938964844,285.515869140625,290.0166320800781,290.48785400390625,293.1499938964844,293.1499938964844,283.1499938964844,19268.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103218078613281,1.0,0.0,0.0,0.626817524433136,0.6268215179443359,2.6216559589897773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.46484375,0.0,31.56349754333496,1895.4371337890625,0.0,132.73568725585938,0.2704223096370697,1.0,0.0,3.0,1.0,0.0
11877180,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.5103573799133301,0.1163637563586235,0.1109144911170005,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.9990000128746032,0.9629549384117126,0.8097763061523438,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.5187332034111023,0.1217633113265037,0.0900103375315666,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.5560191869735718,0.1456929296255111,0.1444503366947174,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.3515694141387939,0.050000000745058,0.2577694654464721,285.9560852050781,288.25,288.9124755859375,287.08673095703125,288.9117126464844,297.1505432128906,285.9640197753906,1.0,0.4511969983577728,1.0,1.0,0.0,1.0,-1.6958264112472534,1.695824146270752,2.334953478566604e-06,1.3046106100082395,0.3475489318370819,0.3475489318370819,0.0,194.6712951660156,200.0,5958.88671875,-0.0,840.1256103515625,1.0,283.1499938964844,285.6474609375,290.00701904296875,290.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,19055.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293992131948471,1.0,0.0,0.0,0.5568336844444275,0.5568374991416931,2.0689235213922075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.7457275390625,0.0,26.68114471435547,1895.4371337890625,0.0,100.17320251464844,0.26121786236763,1.0,0.0,3.0,1.0,0.0
11877240,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.5103573799133301,0.1163637563586235,0.1109144911170005,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.9990000128746032,0.9629549384117126,0.8097763061523438,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.5187332034111023,0.1217633113265037,0.0900103375315666,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.5560191869735718,0.1456929296255111,0.1444503366947174,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.3515694141387939,0.050000000745058,0.2577694654464721,285.9560852050781,288.25,288.9124755859375,287.08673095703125,288.9117126464844,297.1505432128906,285.9640197753906,1.0,0.4511969983577728,1.0,1.0,0.0,1.0,-1.6958264112472534,1.695824146270752,2.334953478566604e-06,1.3046106100082395,0.3475489318370819,0.3475489318370819,0.0,194.6712951660156,200.0,5958.88671875,-0.0,840.1256103515625,1.0,283.1499938964844,285.6474609375,290.00701904296875,290.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,19055.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293992131948471,1.0,0.0,0.0,0.5568336844444275,0.5568374991416931,2.0689235213922075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.7457275390625,0.0,26.68114471435547,1895.4371337890625,0.0,100.17320251464844,0.26121786236763,1.0,0.0,3.0,1.0,0.0
11877300,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.5111553072929382,0.1170601621270179,0.111550748348236,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.9990000128746032,0.964799165725708,0.811050295829773,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.5196510553359985,0.1225408166646957,0.0905603840947151,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.5569649338722229,0.1465509980916977,0.145271435379982,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.3513175547122955,0.050000000745058,0.2578726708889007,286.0127868652344,288.25,288.92401123046875,287.0791320800781,288.9232482910156,297.1543884277344,286.0209655761719,1.0,0.4520831108093261,1.0,1.0,0.0,1.0,-1.6998895406723022,1.6998871564865112,2.3457682800653856e-06,1.3078523874282837,0.3331992924213409,0.3331992924213409,0.0,195.3110198974609,200.0,5765.8876953125,-0.0,845.3313598632812,1.0,283.1499938964844,285.7151794433594,290.0345458984375,290.4453125,293.1499938964844,293.1499938964844,283.1499938964844,18973.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912052869796753,1.0,0.0,0.0,0.5236442685127258,0.5236480832099915,1.8296420378760562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.18603515625,0.0,24.55070304870605,1895.4371337890625,0.0,84.0067367553711,0.2571802735328674,1.0,0.0,3.0,1.0,0.0
11877360,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.5119165778160095,0.1177754327654838,0.1122107058763504,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.9990000128746032,0.9666388034820556,0.8126431703567505,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.5205338597297668,0.1233410388231277,0.0911315381526947,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.065185546875,0.5578579902648926,0.1474312543869018,0.1461202651262283,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.3510037958621979,0.050000000745058,0.2580019235610962,286.06744384765625,288.3500061035156,288.9354858398437,287.07098388671875,288.93475341796875,297.1581726074219,286.0751342773437,1.0,0.4531235992908478,1.0,1.0,0.0,1.0,-1.704453945159912,1.7044516801834106,2.35794868785888e-06,1.3114893436431885,0.3178648352622986,0.3178648352622986,0.0,196.10113525390625,203.0,5589.27587890625,-0.0,851.4087524414062,1.0,283.1499938964844,285.7821655273437,290.0539245605469,290.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18867.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910182476043701,1.0,0.0,0.0,0.4948896765708923,0.4949059784412384,1.6342189823603803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.388916015625,0.0,22.746400833129883,1895.4371337890625,0.0,82.8451156616211,0.2536417543888092,1.0,0.0,3.0,1.0,0.0
11877420,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.5133491158485413,0.1192492097616195,0.1135849058628082,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.9990000128746032,0.9702998399734496,0.8165678977966309,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.5222169756889343,0.1249961107969284,0.0923242419958114,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.5595219731330872,0.1492463946342468,0.1478855460882187,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.3502358794212341,0.050000000745058,0.2583215534687042,286.1767578125,288.45001220703125,288.9582214355469,287.0531311035156,288.9574890136719,297.1654052734375,286.1844177246094,1.0,0.4555628895759582,1.0,1.0,0.0,1.0,-1.7147507667541504,1.7147483825683594,2.3855511699366616e-06,1.319679856300354,0.2882870435714721,0.2882870435714721,0.0,198.033920288086,206.0,5218.47607421875,-0.0,865.6473388671875,1.0,283.1499938964844,285.9159545898437,290.0492553710937,290.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,18596.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908463478088379,1.0,0.0,0.0,0.4387129545211792,0.4607142210006714,1.2842642505006552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.1800537109375,0.0,20.399600982666016,1895.4371337890625,0.0,81.77517700195312,0.2480463087558746,1.0,0.0,3.0,1.0,0.0
11877480,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.5133491158485413,0.1192492097616195,0.1135849058628082,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.9990000128746032,0.9702998399734496,0.8165678977966309,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.5222169756889343,0.1249961107969284,0.0923242419958114,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.5595219731330872,0.1492463946342468,0.1478855460882187,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.3502358794212341,0.050000000745058,0.2583215534687042,286.1767578125,288.45001220703125,288.9582214355469,287.0531311035156,288.9574890136719,297.1654052734375,286.1844177246094,1.0,0.4555628895759582,1.0,1.0,0.0,1.0,-1.7147507667541504,1.7147483825683594,2.3855511699366616e-06,1.319679856300354,0.2882870435714721,0.2882870435714721,0.0,198.033920288086,206.0,5218.47607421875,-0.0,865.6473388671875,1.0,283.1499938964844,285.9159545898437,290.0492553710937,290.4381408691406,293.1499938964844,293.1499938964844,283.1499938964844,18596.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908463478088379,1.0,0.0,0.0,0.4387129545211792,0.4607142210006714,1.2842642505006552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.1800537109375,0.0,20.399600982666016,1895.4371337890625,0.0,81.77517700195312,0.2480463087558746,1.0,0.0,3.0,1.0,0.0
11877540,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.5147202014923096,0.1207940652966499,0.1150279641151428,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041687011719,0.9990000128746032,0.9740591049194336,0.8211948871612549,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.5238450765609741,0.1267317086458206,0.0935786217451095,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.5610941648483276,0.1511446833610534,0.1497359573841095,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868957519531,0.3493399918079376,0.050000000745058,0.2587003707885742,286.3013000488281,288.54998779296875,288.98065185546875,287.0334167480469,288.9799194335937,297.1725158691406,286.3101806640625,1.0,0.4583497643470764,1.0,1.0,0.0,1.0,-1.7262210845947266,1.726218581199646,2.4165085505956085e-06,1.3287842273712158,0.2591122984886169,0.2591122984886169,0.0,200.3099975585937,209.0,4898.27099609375,-0.0,882.0236206054688,1.0,283.1499938964844,286.0578308105469,290.0268249511719,290.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18304.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895471453666687,1.0,0.0,0.0,0.3889738321304321,0.467138797044754,1.0098325731178193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.0845947265625,0.0,20.09345054626465,1895.4371337890625,0.0,73.67723083496094,0.2451626062393188,1.0,0.0,3.0,1.0,0.0
11877600,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.5147202014923096,0.1207940652966499,0.1150279641151428,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041687011719,0.9990000128746032,0.9740591049194336,0.8211948871612549,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.5238450765609741,0.1267317086458206,0.0935786217451095,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.5610941648483276,0.1511446833610534,0.1497359573841095,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868957519531,0.3493399918079376,0.050000000745058,0.2587003707885742,286.3013000488281,288.54998779296875,288.98065185546875,287.0334167480469,288.9799194335937,297.1725158691406,286.3101806640625,1.0,0.4583497643470764,1.0,1.0,0.0,1.0,-1.7262210845947266,1.726218581199646,2.4165085505956085e-06,1.3287842273712158,0.2591122984886169,0.2591122984886169,0.0,200.3099975585937,209.0,4898.27099609375,-0.0,882.0236206054688,1.0,283.1499938964844,286.0578308105469,290.0268249511719,290.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18304.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895471453666687,1.0,0.0,0.0,0.3889738321304321,0.467138797044754,1.0098325731178193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.0845947265625,0.0,20.09345054626465,1895.4371337890625,0.0,73.67723083496094,0.2451626062393188,1.0,0.0,3.0,1.0,0.0
11877660,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.516124963760376,0.1224285587668418,0.1165608838200569,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.9990000128746032,0.9780307412147522,0.8262665271759033,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.5255067348480225,0.1285632401704788,0.0949068143963813,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.562674880027771,0.1531442552804947,0.1516908556222915,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.3483696281909942,0.050000000745058,0.2591180503368377,286.42742919921875,288.6499938964844,289.0026550292969,287.0120544433594,289.001953125,297.1796875,286.43585205078125,1.0,0.4613743722438812,1.0,1.0,0.0,1.0,-1.7385940551757812,1.738591551780701,2.4501509869878646e-06,1.338584542274475,0.2303298264741897,0.2303298264741897,0.0,202.81532287597656,212.0,4601.0439453125,-0.0,900.0243530273438,1.0,283.1499938964844,286.2070007324219,290.0048828125,290.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,18179.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880647182464599,1.0,0.0,0.0,0.3468559682369232,0.4741322696208954,8.199833700928139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1450.1546630859375,0.0,20.03521156311035,1895.4371337890625,0.0,64.57872772216797,0.2435223758220672,1.0,0.0,3.0,1.0,0.0
11877720,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.516124963760376,0.1224285587668418,0.1165608838200569,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.9990000128746032,0.9780307412147522,0.8262665271759033,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.5255067348480225,0.1285632401704788,0.0949068143963813,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.425048828125,0.562674880027771,0.1531442552804947,0.1516908556222915,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.3483696281909942,0.050000000745058,0.2591180503368377,286.42742919921875,288.6499938964844,289.0026550292969,287.0120544433594,289.001953125,297.1796875,286.43585205078125,1.0,0.4613743722438812,1.0,1.0,0.0,1.0,-1.7385940551757812,1.738591551780701,2.4501509869878646e-06,1.338584542274475,0.2303298264741897,0.2303298264741897,0.0,202.81532287597656,212.0,4601.0439453125,-0.0,900.0243530273438,1.0,283.1499938964844,286.2070007324219,290.0048828125,290.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,18179.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880647182464599,1.0,0.0,0.0,0.3468559682369232,0.4741322696208954,8.199833700928139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1450.1546630859375,0.0,20.03521156311035,1895.4371337890625,0.0,64.57872772216797,0.2435223758220672,1.0,0.0,3.0,1.0,0.0
