time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877780,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.5175501108169556,0.1241184026002883,0.1181563213467598,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.9990000128746032,0.982109546661377,0.8316332101821899,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.5271981358528137,0.1304625421762466,0.0962914451956749,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.5642672777175903,0.1552162319421768,0.1537268459796905,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.3473559021949768,0.050000000745058,0.2595628201961517,286.5458679199219,288.75,289.024169921875,286.9892883300781,289.02349853515625,297.1865539550781,286.5536804199219,1.0,0.4645596444606781,1.0,1.0,0.0,1.0,-1.751594305038452,1.7515918016433716,2.48577839556674e-06,1.3488603830337524,0.2017431110143661,0.2017431110143661,0.0,205.4813537597656,215.0,4319.50537109375,-0.0,919.2505493164062,1.0,283.1499938964844,286.3525085449219,289.9825439453125,290.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18131.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867166996002197,1.0,0.0,0.0,0.3101027309894562,0.4778192043304443,6.90456003482609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1356.9322509765625,0.0,19.944971084594727,1895.4371337890625,0.0,56.55387878417969,0.2423406839370727,1.0,0.0,3.0,1.0,0.0
11877840,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.5175501108169556,0.1241184026002883,0.1181563213467598,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.9990000128746032,0.982109546661377,0.8316332101821899,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426330566406,0.5271981358528137,0.1304625421762466,0.0962914451956749,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.5642672777175903,0.1552162319421768,0.1537268459796905,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.3473559021949768,0.050000000745058,0.2595628201961517,286.5458679199219,288.75,289.024169921875,286.9892883300781,289.02349853515625,297.1865539550781,286.5536804199219,1.0,0.4645596444606781,1.0,1.0,0.0,1.0,-1.751594305038452,1.7515918016433716,2.48577839556674e-06,1.3488603830337524,0.2017431110143661,0.2017431110143661,0.0,205.4813537597656,215.0,4319.50537109375,-0.0,919.2505493164062,1.0,283.1499938964844,286.3525085449219,289.9825439453125,290.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18131.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867166996002197,1.0,0.0,0.0,0.3101027309894562,0.4778192043304443,6.90456003482609e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1356.9322509765625,0.0,19.944971084594727,1895.4371337890625,0.0,56.55387878417969,0.2423406839370727,1.0,0.0,3.0,1.0,0.0
11877900,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.5182662010192871,0.1249845623970031,0.1189706176519393,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6193542480469,0.9990000128746032,0.9842049479484558,0.8343935608863831,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.528052031993866,0.131437286734581,0.0970000624656677,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.5650657415390015,0.156278595328331,0.1547681838274002,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.598388671875,0.3468396961688995,0.050000000745058,0.2597927153110504,286.6157531738281,288.75,289.0347595214844,286.9774475097656,289.0340881347656,297.1898803710937,286.6268615722656,1.0,0.4661948084831238,1.0,1.0,0.0,1.0,-1.7582634687423706,1.75826096534729,2.5041661046998342e-06,1.3541234731674194,0.1881939768791198,0.1881939768791198,0.0,206.85903930664065,215.0,4199.5849609375,-0.0,929.2289428710938,1.0,283.1499938964844,286.424560546875,289.9707946777344,290.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18122.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860614955425262,1.0,0.0,0.0,0.2926277220249176,0.4785807132720947,6.368537697198917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1309.375732421875,0.0,19.87501335144043,1895.4371337890625,0.0,52.7524299621582,0.2418154180049896,1.0,0.0,3.0,1.0,0.0
11877960,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.5190216898918152,0.1258942484855651,0.1198142245411872,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990661621094,0.9990000128746032,0.9864562749862672,0.8371791243553162,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69110107421875,0.5289427042007446,0.1324531435966491,0.0977310165762901,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925354003906,0.5658960342407227,0.1573835760354995,0.1558408141136169,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.3463222980499267,0.050000000745058,0.2600255012512207,286.6955261230469,288.8500061035156,289.045166015625,286.9653625488281,289.0445251464844,297.1934814453125,286.7065734863281,1.0,0.4678527116775512,1.0,1.0,0.0,1.0,-1.7650659084320068,1.7650632858276367,2.5229976472473936e-06,1.359485149383545,0.1739629954099655,0.1739629954099655,0.0,208.25558471679688,218.0,4095.538818359375,-0.0,939.440673828125,1.0,283.1499938964844,286.4985656738281,289.9589233398437,290.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18104.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854237854480743,1.0,0.0,0.0,0.278050035238266,0.4802002608776092,5.950412163002738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.1656494140625,0.0,19.852195739746094,1895.4371337890625,0.0,49.1163215637207,0.2413953840732574,1.0,0.0,3.0,1.0,0.0
11878020,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.5206924676895142,0.1278252452611923,0.1216093748807907,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.9990000128746032,0.9913231134414672,0.8427860736846924,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5308759212493896,0.1345971822738647,0.0992752686142921,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.5676932334899902,0.1597114354372024,0.1581025123596191,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385314941406,0.3452916145324707,0.050000000745058,0.2604963481426239,286.85601806640625,288.95001220703125,289.0655517578125,286.94049072265625,289.0649108886719,297.201171875,286.8666381835937,1.0,0.471226155757904,1.0,1.0,0.0,1.0,-1.7790886163711548,1.779085993766785,2.5620647647883743e-06,1.3705202341079712,0.147122785449028,0.147122785449028,0.0,211.08843994140625,221.0,3880.429931640625,-0.0,960.5430908203124,1.0,283.1499938964844,286.6542663574219,289.9346618652344,290.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18085.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842544317245483,1.0,0.0,0.0,0.2502861618995666,0.4820640385150909,5.2115654014528445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.7813720703125,0.0,19.773475646972656,1895.4371337890625,0.0,42.61114501953125,0.2406255453824997,1.0,0.0,3.0,1.0,0.0
11878080,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.5206924676895142,0.1278252452611923,0.1216093748807907,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.9990000128746032,0.9913231134414672,0.8427860736846924,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.5308759212493896,0.1345971822738647,0.0992752686142921,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.5676932334899902,0.1597114354372024,0.1581025123596191,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385314941406,0.3452916145324707,0.050000000745058,0.2604963481426239,286.85601806640625,288.95001220703125,289.0655517578125,286.94049072265625,289.0649108886719,297.201171875,286.8666381835937,1.0,0.471226155757904,1.0,1.0,0.0,1.0,-1.7790886163711548,1.779085993766785,2.5620647647883743e-06,1.3705202341079712,0.147122785449028,0.147122785449028,0.0,211.08843994140625,221.0,3880.429931640625,-0.0,960.5430908203124,1.0,283.1499938964844,286.6542663574219,289.9346618652344,290.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18085.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842544317245483,1.0,0.0,0.0,0.2502861618995666,0.4820640385150909,5.2115654014528445e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.7813720703125,0.0,19.773475646972656,1895.4371337890625,0.0,42.61114501953125,0.2406255453824997,1.0,0.0,3.0,1.0,0.0
11878140,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.522517740726471,0.129864290356636,0.1235133409500122,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9990000128746032,0.9965133666992188,0.8484265208244324,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.53296959400177,0.1368608772754669,0.1009102761745452,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.5696306824684143,0.162164568901062,0.1604929566383361,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.3442690670490265,0.050000000745058,0.260973185300827,287.0089111328125,289.04998779296875,289.0852355957031,286.9149475097656,289.0846252441406,297.20904541015625,287.01885986328125,1.0,0.4746590852737427,1.0,1.0,0.0,1.0,-1.793553113937378,1.7935506105422974,2.6027125841210363e-06,1.381880521774292,0.1209408491849899,0.1209408491849899,0.0,213.96583557128903,224.0,3676.887451171875,-0.0,982.4418334960938,1.0,283.1499938964844,286.813232421875,289.9095764160156,290.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18070.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831855118274688,1.0,0.0,0.0,0.2258859723806381,0.4836399257183075,4.610726023202005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.456787109375,0.0,19.70833396911621,1895.4371337890625,0.0,36.84629440307617,0.2399850189685821,1.0,0.0,3.0,1.0,0.0
11878200,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.522517740726471,0.129864290356636,0.1235133409500122,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9990000128746032,0.9965133666992188,0.8484265208244324,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.53296959400177,0.1368608772754669,0.1009102761745452,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.5696306824684143,0.162164568901062,0.1604929566383361,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.3442690670490265,0.050000000745058,0.260973185300827,287.0089111328125,289.04998779296875,289.0852355957031,286.9149475097656,289.0846252441406,297.20904541015625,287.01885986328125,1.0,0.4746590852737427,1.0,1.0,0.0,1.0,-1.793553113937378,1.7935506105422974,2.6027125841210363e-06,1.381880521774292,0.1209408491849899,0.1209408491849899,0.0,213.96583557128903,224.0,3676.887451171875,-0.0,982.4418334960938,1.0,283.1499938964844,286.813232421875,289.9095764160156,290.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18070.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831855118274688,1.0,0.0,0.0,0.2258859723806381,0.4836399257183075,4.610726023202005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.456787109375,0.0,19.70833396911621,1895.4371337890625,0.0,36.84629440307617,0.2399850189685821,1.0,0.0,3.0,1.0,0.0
11878260,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1291198730469,0.5241603255271912,0.131671741604805,0.1252045929431915,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361999511719,0.9990000128746032,1.0,0.8532751798629761,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295166015625,0.534853994846344,0.1388739943504333,0.102366492152214,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307067871094,0.5713636875152588,0.1643420606851577,0.162618488073349,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173095703125,0.3434013724327087,0.050000000745058,0.2613856196403503,287.1331787109375,289.04998779296875,289.1015014648437,286.8927001953125,289.1009216308594,297.21563720703125,287.1426696777344,1.0,0.4776337444782257,1.0,1.0,0.0,1.0,-1.806201696395874,1.806199073791504,2.63854917648132e-06,1.3917969465255735,0.1000000014901161,0.1000000014901161,0.0,216.45999145507807,224.0,3510.319580078125,-0.0,1001.7456665039062,1.0,283.1499938964844,286.94921875,289.887451171875,290.1444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822927236557007,1.0,0.0,0.0,0.207037091255188,0.4847486019134521,4.1706655906637025e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1072.26416015625,0.0,19.658071517944336,1895.4371337890625,0.0,32.16603088378906,0.2395112663507461,1.0,0.0,3.0,1.0,0.0
11878320,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.5244408249855042,0.1319784969091415,0.1254920810461044,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.9990000128746032,1.0,0.8540871739387512,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.5351760983467102,0.1392164677381515,0.1026145219802856,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1504821777344,0.5716587901115417,0.1647121310234069,0.1629801541566848,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.13726806640625,0.3432570695877075,0.050000000745058,0.2614549398422241,287.1528625488281,289.1499938964844,289.1041564941406,286.8889465332031,289.1036071777344,297.2167053222656,287.1622009277344,1.0,0.4781338274478912,1.0,1.0,0.0,1.0,-1.8083372116088867,1.8083345890045168,2.6446264200785663e-06,1.3934696912765503,0.0952870920300483,0.0952870920300483,0.0,216.87950134277344,212.0,3484.74560546875,-0.0,1005.0203247070312,1.0,283.1499938964844,286.9718017578125,289.8837585449219,290.1387634277344,293.1499938964844,293.1499938964844,283.1499938964844,18059.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821490168571472,1.0,0.0,0.0,0.2042924165725708,0.4850415885448456,4.108079654230323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1064.1656494140625,0.0,19.655601501464844,1895.4371337890625,0.0,31.424427032470703,0.2394458949565887,1.0,0.0,3.0,1.0,0.0
11878380,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797546386719,0.5286141633987427,0.1341420710086822,0.1273492127656936,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.9990000128746032,1.0,0.8497785329818726,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.5397613048553467,0.1416358351707458,0.1042350903153419,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.5761877298355103,0.1673213690519333,0.1653537005186081,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694091796875,0.3440256118774414,0.050000000745058,0.2610872685909271,287.2831115722656,289.25,289.12225341796875,286.8627624511719,289.1217041015625,297.2237854003906,287.2911071777344,1.0,0.4764932692050934,1.0,1.0,0.0,1.0,-1.8097602128982544,1.8097575902938845,2.6488057756068883e-06,1.3946783542633057,0.0699546635150909,0.0699546635150909,0.0,214.95347595214844,215.0,3294.6328125,-0.0,1000.4034423828124,1.0,283.1499938964844,287.1283569335937,289.8576354980469,290.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811243236064911,1.0,0.0,0.0,0.1850203424692154,0.486299604177475,3.677960380699119e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1002.7044067382812,0.0,19.612377166748047,1895.4371337890625,0.0,26.23899269104004,0.2389859408140182,1.0,0.0,3.0,1.0,0.0
11878440,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797546386719,0.5286141633987427,0.1341420710086822,0.1273492127656936,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.9990000128746032,1.0,0.8497785329818726,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.5397613048553467,0.1416358351707458,0.1042350903153419,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.5761877298355103,0.1673213690519333,0.1653537005186081,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694091796875,0.3440256118774414,0.050000000745058,0.2610872685909271,287.2831115722656,289.25,289.12225341796875,286.8627624511719,289.1217041015625,297.2237854003906,287.2911071777344,1.0,0.4764932692050934,1.0,1.0,0.0,1.0,-1.8097602128982544,1.8097575902938845,2.6488057756068883e-06,1.3946783542633057,0.0699546635150909,0.0699546635150909,0.0,214.95347595214844,215.0,3294.6328125,-0.0,1000.4034423828124,1.0,283.1499938964844,287.1283569335937,289.8576354980469,290.0985717773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811243236064911,1.0,0.0,0.0,0.1850203424692154,0.486299604177475,3.677960380699119e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1002.7044067382812,0.0,19.612377166748047,1895.4371337890625,0.0,26.23899269104004,0.2389859408140182,1.0,0.0,3.0,1.0,0.0
11878500,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.5305572152137756,0.135255366563797,0.1283160299062729,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.9990000128746032,1.0,0.8485062718391418,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3405456542969,0.5418988466262817,0.1428828537464141,0.1050786226987838,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.5782498121261597,0.1686599403619766,0.1665828824043274,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.3442540764808655,0.050000000745058,0.2609791159629822,287.34356689453125,289.25,289.1309814453125,286.84967041015625,289.1304626464844,297.2274169921875,287.3518371582031,1.0,0.4765407741069793,1.0,1.0,0.0,1.0,-1.811745882034301,1.811743259429932,2.654330955920159e-06,1.3961296081542969,0.0578478425741195,0.0578478425741195,0.0,214.4188232421875,215.0,3200.956787109375,-0.0,1000.6008911132812,1.0,283.1499938964844,287.2046813964844,289.844482421875,290.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,18050.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806089520454407,1.0,0.0,0.0,0.1756183058023452,0.4865447282791137,3.473481724469707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,970.1566162109376,0.0,19.579957962036133,1895.4371337890625,0.0,23.704545974731445,0.2387636601924896,1.0,0.0,3.0,1.0,0.0
11878560,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998413085937,0.5323069095611572,0.1363872736692428,0.1293195337057113,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.9990000128746032,1.0,0.8482486009597778,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4001770019531,0.5438340306282043,0.1441543251276016,0.1059543490409851,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.5800763964653015,0.1700205653905868,0.16785329580307,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897399902344,0.3443003296852112,0.050000000745058,0.26095712184906,287.40301513671875,289.3500061035156,289.13946533203125,286.83660888671875,289.1389465332031,297.23101806640625,287.4109191894531,1.0,0.4768882989883423,1.0,1.0,0.0,1.0,-1.81519079208374,1.81518816947937,2.664119620021665e-06,1.3987873792648315,0.0448007248342037,0.0448007248342037,0.0,214.3803100585937,218.0,3116.80126953125,-0.0,1003.682861328125,1.0,283.1499938964844,287.2806701660156,289.8314208984375,290.0586853027344,293.1499938964844,293.1499938964844,283.1499938964844,18043.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800845205783844,1.0,0.0,0.0,0.167677491903305,0.4874316751956939,3.303209261673601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,943.0198364257812,0.0,19.576026916503903,1895.4371337890625,0.0,21.18327140808105,0.238587349653244,1.0,0.0,3.0,1.0,0.0
11878620,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51708984375,0.5355050563812256,0.1386965215206146,0.1313972026109695,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52252197265625,0.9990000128746032,1.0,0.8493456244468689,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.5473967790603638,0.1467608660459518,0.1077732592821121,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.5833572745323181,0.1727993637323379,0.1704791933298111,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.3441027998924255,0.050000000745058,0.2610499560832977,287.5201110839844,289.44488525390625,289.1556701660156,286.810791015625,289.1552124023437,297.23809814453125,287.5277404785156,1.0,0.4783450663089752,1.0,1.0,0.0,1.0,-1.82444965839386,1.8244469165802,2.6905781851382926e-06,1.4059633016586304,0.0199351217597723,0.0199351217597723,0.0,215.0902557373047,221.0,2949.298095703125,-0.0,1014.5266723632812,1.0,283.1499938964844,287.43182373046875,289.80548095703125,290.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,18037.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279025673866272,1.0,0.0,0.0,0.1521119922399521,0.4885234832763672,2.975240942504342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,886.3778076171875,0.0,19.54787826538086,1895.4371337890625,0.0,16.30493927001953,0.23824243247509,1.0,0.0,3.0,1.0,0.0
11878680,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51708984375,0.5355050563812256,0.1386965215206146,0.1313972026109695,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52252197265625,0.9990000128746032,1.0,0.8493456244468689,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.5473967790603638,0.1467608660459518,0.1077732592821121,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.5833572745323181,0.1727993637323379,0.1704791933298111,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.3441027998924255,0.050000000745058,0.2610499560832977,287.5201110839844,289.44488525390625,289.1556701660156,286.810791015625,289.1552124023437,297.23809814453125,287.5277404785156,1.0,0.4783450663089752,1.0,1.0,0.0,1.0,-1.82444965839386,1.8244469165802,2.6905781851382926e-06,1.4059633016586304,0.0199351217597723,0.0199351217597723,0.0,215.0902557373047,221.0,2949.298095703125,-0.0,1014.5266723632812,1.0,283.1499938964844,287.43182373046875,289.80548095703125,290.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,18037.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279025673866272,1.0,0.0,0.0,0.1521119922399521,0.4885234832763672,2.975240942504342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,886.3778076171875,0.0,19.54787826538086,1895.4371337890625,0.0,16.30493927001953,0.23824243247509,1.0,0.0,3.0,1.0,0.0
11878740,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.5384572744369507,0.1411688327789306,0.1335769444704055,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9990000128746032,1.0,0.8519707918167114,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.5507040619850159,0.1495347172021865,0.1096844598650932,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688903808594,0.5863171815872192,0.1757416576147079,0.1732247173786163,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.3436326384544372,0.050000000745058,0.2612730264663696,287.7781982421875,289.5307922363281,289.1708679199219,286.7854919433594,289.1704406738281,297.24609375,287.8226318359375,1.0,0.4805382192134857,1.0,1.0,0.0,1.0,-1.836077094078064,1.8360743522644043,2.7240503186476417e-06,1.414993405342102,5.551115123125783e-17,5.551115123125783e-17,0.0,216.5527191162109,224.0,2188.69384765625,-0.0,1030.0369873046875,1.0,283.1499938964844,287.5896301269531,289.75665283203125,289.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,18796.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274902194738388,1.0,0.0,0.0,0.0094152651727199,0.4084262251853943,1.785613740201697e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,206.196533203125,0.0,16.26532745361328,1895.4371337890625,0.0,2.246180772781372,0.2337955832481384,1.0,0.0,3.0,1.0,0.0
11878800,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.5384572744369507,0.1411688327789306,0.1335769444704055,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9990000128746032,1.0,0.8519707918167114,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.5507040619850159,0.1495347172021865,0.1096844598650932,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688903808594,0.5863171815872192,0.1757416576147079,0.1732247173786163,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.3436326384544372,0.050000000745058,0.2612730264663696,287.7781982421875,289.5307922363281,289.1708679199219,286.7854919433594,289.1704406738281,297.24609375,287.8226318359375,1.0,0.4805382192134857,1.0,1.0,0.0,1.0,-1.836077094078064,1.8360743522644043,2.7240503186476417e-06,1.414993405342102,5.551115123125783e-17,5.551115123125783e-17,0.0,216.5527191162109,224.0,2188.69384765625,-0.0,1030.0369873046875,1.0,283.1499938964844,287.5896301269531,289.75665283203125,289.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,18796.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274902194738388,1.0,0.0,0.0,0.0094152651727199,0.4084262251853943,1.785613740201697e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,206.196533203125,0.0,16.26532745361328,1895.4371337890625,0.0,2.246180772781372,0.2337955832481384,1.0,0.0,3.0,1.0,0.0
11878860,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.5428757071495056,0.1450469642877578,0.1367417573928833,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262084960937,0.9990000128746032,1.0,0.855084240436554,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.5552100539207458,0.1535386443138122,0.1122654527425766,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4085388183594,0.5902688503265381,0.179942175745964,0.1768922358751297,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.3430789113044739,0.050000000745058,0.261538416147232,288.41583251953125,289.6171569824219,289.1849670410156,286.76104736328125,289.1845703125,297.2673034667969,288.4482727050781,1.0,0.4833087027072906,1.0,1.0,0.0026990210171788,1.0,-1.8514344692230225,1.8514306545257568,3.835046300082468e-06,1.4269245862960815,5.551115123125783e-17,5.551115123125783e-17,0.0,218.3316192626953,212.0,1179.6734619140625,-0.0,1050.2618408203125,1.0,283.1493835449219,287.5927124023437,289.4821472167969,289.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18041.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2210944443941116,1.0,0.0,0.0,1.6024023352656513e-05,0.4666293263435364,3.03862973194749e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0795791819691658,0.0,17.9984130859375,1895.4371337890625,0.0,0.0,0.233364850282669,1.0,0.0,3.0,1.0,0.0
11878920,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.5428757071495056,0.1450469642877578,0.1367417573928833,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4262084960937,0.9990000128746032,1.0,0.855084240436554,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.5552100539207458,0.1535386443138122,0.1122654527425766,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4085388183594,0.5902688503265381,0.179942175745964,0.1768922358751297,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.3430789113044739,0.050000000745058,0.261538416147232,288.41583251953125,289.6171569824219,289.1849670410156,286.76104736328125,289.1845703125,297.2673034667969,288.4482727050781,1.0,0.4833087027072906,1.0,1.0,0.0026990210171788,1.0,-1.8514344692230225,1.8514306545257568,3.835046300082468e-06,1.4269245862960815,5.551115123125783e-17,5.551115123125783e-17,0.0,218.3316192626953,212.0,1179.6734619140625,-0.0,1050.2618408203125,1.0,283.1493835449219,287.5927124023437,289.4821472167969,289.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18041.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2210944443941116,1.0,0.0,0.0,1.6024023352656513e-05,0.4666293263435364,3.03862973194749e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0795791819691658,0.0,17.9984130859375,1895.4371337890625,0.0,0.0,0.233364850282669,1.0,0.0,3.0,1.0,0.0
11878980,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772216796875,0.5510441660881042,0.1496143341064453,0.1406589150428772,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892150878906,0.9990000128746032,1.0,0.8485110402107239,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779846191406,0.5633719563484192,0.158259704709053,0.1154006272554397,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.5976351499557495,0.1848994493484497,0.1813512295484542,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505187988281,0.3442516326904297,0.050000000745058,0.260977566242218,288.7836303710937,289.7040710449219,289.1978454589844,286.7376708984375,289.197509765625,297.2932434082031,288.8011169433594,1.0,0.4814320504665375,1.0,1.0,0.0053980420343577,1.0,-1.8567019701004028,1.856696605682373,5.373084604798351e-06,1.4310938119888306,5.551115123125783e-17,5.551115123125783e-17,0.0,215.4657592773437,215.0,637.5830078125,-0.0,1046.2593994140625,1.0,283.14923095703125,287.5926818847656,289.2021789550781,289.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,17923.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1135251075029373,1.0,0.0,0.0,1.591805812495295e-05,0.4865894615650177,3.0185356709837297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1193561181426048,0.0,18.717788696289062,1895.4371337890625,0.0,0.0,0.2340028434991836,1.0,0.0,3.0,1.0,0.0
11879040,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772216796875,0.5510441660881042,0.1496143341064453,0.1406589150428772,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892150878906,0.9990000128746032,1.0,0.8485110402107239,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7779846191406,0.5633719563484192,0.158259704709053,0.1154006272554397,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7799377441406,0.5976351499557495,0.1848994493484497,0.1813512295484542,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505187988281,0.3442516326904297,0.050000000745058,0.260977566242218,288.7836303710937,289.7040710449219,289.1978454589844,286.7376708984375,289.197509765625,297.2932434082031,288.8011169433594,1.0,0.4814320504665375,1.0,1.0,0.0053980420343577,1.0,-1.8567019701004028,1.856696605682373,5.373084604798351e-06,1.4310938119888306,5.551115123125783e-17,5.551115123125783e-17,0.0,215.4657592773437,215.0,637.5830078125,-0.0,1046.2593994140625,1.0,283.14923095703125,287.5926818847656,289.2021789550781,289.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,17923.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1135251075029373,1.0,0.0,0.0,1.591805812495295e-05,0.4865894615650177,3.0185356709837297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1193561181426048,0.0,18.717788696289062,1895.4371337890625,0.0,0.0,0.2340028434991836,1.0,0.0,3.0,1.0,0.0
11879100,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89410400390625,0.5549079775810242,0.1518897861242294,0.1426770836114883,297.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90283203125,0.9990000128746032,1.0,0.846333920955658,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946533203125,0.5672637224197388,0.1606694459915161,0.1170490384101867,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8960876464844,0.6010719537734985,0.1874276101589203,0.1836945563554763,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741455078125,0.3446442186832428,0.050000000745058,0.2607927620410919,288.8987121582031,289.69830322265625,289.2038269042969,286.7264709472656,289.2035217285156,297.3053283691406,288.9117126464844,1.0,0.4814847409725189,1.0,1.0,0.0067475526593625,1.0,-1.861075520515442,1.861069202423096,6.358949121931801e-06,1.43439519405365,5.551115123125783e-17,5.551115123125783e-17,0.0,214.58010864257807,215.0,469.3547973632813,-0.0,1047.653076171875,1.0,283.149169921875,287.5926513671875,289.07275390625,289.140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17923.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0421862117946147,1.0,0.0,0.0,1.5917754353722557e-05,0.4916670620441437,3.0184776661675017e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1209956333041191,0.0,18.930566787719727,1895.4371337890625,0.0,0.0,0.2343286573886871,1.0,0.0,3.0,1.0,0.0
11879160,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.5583941340446472,0.1541006118059158,0.1446749418973922,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9875183105469,0.9990000128746032,1.0,0.8453262448310852,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.5708165168762207,0.1630562394857406,0.1187106221914291,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.604155957698822,0.189928650856018,0.1860528588294983,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9661560058594,0.3448264896869659,0.050000000745058,0.2607071995735168,288.9844665527344,289.5940856933594,289.2095031738281,286.71563720703125,289.20928955078125,297.3164978027344,288.994140625,1.0,0.4818934202194214,1.0,1.0,0.0217538196593523,1.0,-1.866987586021424,1.8669546842575075,3.2981657568598166e-05,1.4389452934265137,5.551115123125783e-17,5.551115123125783e-17,0.0,214.2640380859375,218.0,346.3729553222656,-0.0,1052.3319091796875,1.0,283.14910888671875,287.5926208496094,288.9498596191406,289.0145568847656,293.1499938964844,293.1499938964844,283.1499938964844,17934.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5927556887618266e-05,0.4948989152908325,3.020336801842771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1221276447176933,0.0,19.07770538330078,1895.4371337890625,0.0,0.0,0.2345964610576629,1.0,0.0,3.0,1.0,0.0
11879220,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09503173828125,0.5644223690032959,0.1582597196102142,0.1484903991222381,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.9990000128746032,1.0,0.8453540802001953,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.5771051049232483,0.1676803976297378,0.1219758242368698,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.6095107197761536,0.1947685480117797,0.190678521990776,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.3448209464550018,0.050000000745058,0.2607089579105377,289.09686279296875,289.4857788085937,289.2198181152344,286.6951904296875,289.2222595214844,297.33660888671875,289.1024169921875,1.0,0.4835927486419678,1.0,1.0,0.0517663545906543,1.0,-1.8810784816741943,1.880392074584961,0.0006864527240395,1.4492379426956177,5.551115123125783e-17,5.551115123125783e-17,0.0,214.6118927001953,221.0,191.5885162353516,-0.0,1067.0731201171875,1.0,283.1489562988281,287.59259033203125,288.7221374511719,288.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,17961.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595163848833181e-05,0.4981800317764282,3.024903190342737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1233422681689262,0.0,19.243711471557617,1895.4371337890625,0.0,0.0,0.2349526137113571,1.0,0.0,3.0,1.0,0.0
11879280,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09503173828125,0.5644223690032959,0.1582597196102142,0.1484903991222381,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.9990000128746032,1.0,0.8453540802001953,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.5771051049232483,0.1676803976297378,0.1219758242368698,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0958251953125,0.6095107197761536,0.1947685480117797,0.190678521990776,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08642578125,0.3448209464550018,0.050000000745058,0.2607089579105377,289.09686279296875,289.4857788085937,289.2198181152344,286.6951904296875,289.2222595214844,297.33660888671875,289.1024169921875,1.0,0.4835927486419678,1.0,1.0,0.0517663545906543,1.0,-1.8810784816741943,1.880392074584961,0.0006864527240395,1.4492379426956177,5.551115123125783e-17,5.551115123125783e-17,0.0,214.6118927001953,221.0,191.5885162353516,-0.0,1067.0731201171875,1.0,283.1489562988281,287.59259033203125,288.7221374511719,288.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,17961.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595163848833181e-05,0.4981800317764282,3.024903190342737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1233422681689262,0.0,19.243711471557617,1895.4371337890625,0.0,0.0,0.2349526137113571,1.0,0.0,3.0,1.0,0.0
11879340,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680908203125,0.5692923665046692,0.1620352417230606,0.1519999653100967,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708984375,0.9990000128746032,1.0,0.8473877906799316,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16827392578125,0.582388162612915,0.1720493733882904,0.1250974684953689,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.168701171875,0.6138863563537598,0.1993469297885894,0.1951005160808563,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.3444525599479675,0.050000000745058,0.260880559682846,289.16949462890625,289.3791198730469,289.228759765625,286.6766052246094,289.2591247558594,297.3552551269531,289.1741638183594,1.0,0.486106276512146,1.0,1.0,0.0817788913846015,1.0,-1.896998643875122,1.8894201517105105,0.0075784702785313,1.454765796661377,5.551115123125783e-17,5.551115123125783e-17,0.0,215.91200256347656,224.0,121.91648864746094,-0.0,1086.8150634765625,1.0,283.1488342285156,287.5925598144531,288.51641845703125,288.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596870606590528e-05,0.4994004070758819,3.028139533827608e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1237971633672714,0.0,19.314956665039062,1895.4371337890625,0.0,0.0,0.2351330369710922,1.0,0.0,3.0,1.0,0.0
11879400,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680908203125,0.5692923665046692,0.1620352417230606,0.1519999653100967,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708984375,0.9990000128746032,1.0,0.8473877906799316,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16827392578125,0.582388162612915,0.1720493733882904,0.1250974684953689,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.168701171875,0.6138863563537598,0.1993469297885894,0.1951005160808563,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.3444525599479675,0.050000000745058,0.260880559682846,289.16949462890625,289.3791198730469,289.228759765625,286.6766052246094,289.2591247558594,297.3552551269531,289.1741638183594,1.0,0.486106276512146,1.0,1.0,0.0817788913846015,1.0,-1.896998643875122,1.8894201517105105,0.0075784702785313,1.454765796661377,5.551115123125783e-17,5.551115123125783e-17,0.0,215.91200256347656,224.0,121.91648864746094,-0.0,1086.8150634765625,1.0,283.1488342285156,287.5925598144531,288.51641845703125,288.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596870606590528e-05,0.4994004070758819,3.028139533827608e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1237971633672714,0.0,19.314956665039062,1895.4371337890625,0.0,0.0,0.2351330369710922,1.0,0.0,3.0,1.0,0.0
11879460,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.232666015625,0.5732362866401672,0.1654717624187469,0.1552154272794723,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.9990000128746032,1.0,0.8507472276687622,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5868672728538513,0.1761839091777801,0.1280666887760162,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2331848144531,0.6174615025520325,0.2037001699209213,0.1993211209774017,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.3438484370708465,0.050000000745058,0.2611653506755829,289.2337951660156,289.2741394042969,289.2362060546875,286.66015625,289.30328369140625,297.3743896484375,289.23760986328125,1.0,0.4891301691532135,1.0,1.0,0.0926010385155677,1.0,-1.9138691425323489,1.897767186164856,0.0161019805818796,1.4594169855117798,5.551115123125783e-17,5.551115123125783e-17,0.0,217.8432006835937,227.0,93.60321044921876,-0.0,1109.79248046875,1.0,283.148681640625,287.592529296875,288.3304443359375,288.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,17991.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978039300534874e-05,0.4998241364955902,3.029909764924732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1241334676742553,0.0,19.343656539916992,1895.4371337890625,0.0,0.0,0.2352157682180404,1.0,0.0,3.0,1.0,0.0
11879520,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.232666015625,0.5732362866401672,0.1654717624187469,0.1552154272794723,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.9990000128746032,1.0,0.8507472276687622,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5868672728538513,0.1761839091777801,0.1280666887760162,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2331848144531,0.6174615025520325,0.2037001699209213,0.1993211209774017,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.3438484370708465,0.050000000745058,0.2611653506755829,289.2337951660156,289.2741394042969,289.2362060546875,286.66015625,289.30328369140625,297.3743896484375,289.23760986328125,1.0,0.4891301691532135,1.0,1.0,0.0926010385155677,1.0,-1.9138691425323489,1.897767186164856,0.0161019805818796,1.4594169855117798,5.551115123125783e-17,5.551115123125783e-17,0.0,217.8432006835937,227.0,93.60321044921876,-0.0,1109.79248046875,1.0,283.148681640625,287.592529296875,288.3304443359375,288.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,17991.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978039300534874e-05,0.4998241364955902,3.029909764924732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1241334676742553,0.0,19.343656539916992,1895.4371337890625,0.0,0.0,0.2352157682180404,1.0,0.0,3.0,1.0,0.0
11879580,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940673828125,0.576431930065155,0.1685922443866729,0.1581525802612304,297.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966003417969,0.9990000128746032,1.0,0.8549853563308716,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5907096862792969,0.18009714782238,0.1308902949094772,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29461669921875,0.6204856038093567,0.2078576534986496,0.2033649086952209,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2878723144531,0.3430935740470886,0.050000000745058,0.2615264058113098,289.2952880859375,289.1707763671875,289.2421264648437,286.6461181640625,289.3668518066406,297.39825439453125,289.29962158203125,1.0,0.4924645125865936,1.0,1.0,0.1034231930971145,1.0,-1.93116557598114,1.9011493921279907,0.0300161000341177,1.4590411186218262,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1942596435547,215.0,89.23770904541016,-0.0,1134.8646240234375,1.0,283.1485595703125,287.5924987792969,288.16229248046875,288.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982523109414615e-05,0.4999585151672363,3.030760050478504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1245046928524971,0.0,19.354522705078125,1895.4371337890625,0.0,0.0,0.2352509647607803,1.0,0.0,3.0,1.0,0.0
