time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879640,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940673828125,0.576431930065155,0.1685922443866729,0.1581525802612304,297.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2966003417969,0.9990000128746032,1.0,0.8549853563308716,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.29425048828125,0.5907096862792969,0.18009714782238,0.1308902949094772,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.29461669921875,0.6204856038093567,0.2078576534986496,0.2033649086952209,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2878723144531,0.3430935740470886,0.050000000745058,0.2615264058113098,289.2952880859375,289.1707763671875,289.2421264648437,286.6461181640625,289.3668518066406,297.39825439453125,289.29962158203125,1.0,0.4924645125865936,1.0,1.0,0.1034231930971145,1.0,-1.93116557598114,1.9011493921279907,0.0300161000341177,1.4590411186218262,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1942596435547,215.0,89.23770904541016,-0.0,1134.8646240234375,1.0,283.1485595703125,287.5924987792969,288.16229248046875,288.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982523109414615e-05,0.4999585151672363,3.030760050478504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1245046928524971,0.0,19.354522705078125,1895.4371337890625,0.0,0.0,0.2352509647607803,1.0,0.0,3.0,1.0,0.0
11879700,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.5787674784660339,0.1700911670923233,0.1594836711883545,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.9990000128746032,1.0,0.8535268306732178,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3298034667969,0.5933574438095093,0.1819793879985809,0.1322012990713119,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.622658908367157,0.20987568795681,0.2052622586488723,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226013183594,0.3433521091938019,0.050000000745058,0.2614014148712158,289.3309631347656,289.1687316894531,289.2445068359375,286.6400451660156,289.408447265625,297.4090270996094,289.33575439453125,1.0,0.4921048581600189,1.0,1.0,0.1088342666625976,1.0,-1.9347246885299685,1.895315408706665,0.0394092984497547,1.452555537223816,5.551115123125783e-17,5.551115123125783e-17,0.0,219.61502075195312,215.0,94.95346069335938,-0.0,1136.5391845703125,1.0,283.14849853515625,287.59246826171875,288.08428955078125,288.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,17997.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983727280399762e-05,0.4999834299087524,3.030988275035812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247862577438354,0.0,19.35696601867676,1895.4371337890625,0.0,0.0,0.2352596819400787,1.0,0.0,3.0,1.0,0.0
11879760,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.5816460847854614,0.1715962886810302,0.1607674062252044,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598022460937,0.9990000128746032,1.0,0.8497390747070312,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3589172363281,0.5964820981025696,0.1838227808475494,0.1334515661001205,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3591003417969,0.625272274017334,0.2118653953075409,0.2070867866277694,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546142578125,0.3440282344818115,0.050000000745058,0.2610784471035003,289.3593444824219,289.0689697265625,289.2464599609375,286.6347045898437,289.40142822265625,297.4192199707031,289.3607177734375,1.0,0.4908570051193237,1.0,1.0,0.106724128127098,1.0,-1.935025691986084,1.8985767364501955,0.0364489331841468,1.4557397365570068,5.551115123125783e-17,5.551115123125783e-17,0.0,217.9001007080078,218.0,75.45173645019531,-0.0,1131.2010498046875,1.0,283.1484375,287.59246826171875,288.0101318359375,288.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,17998.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984513083822094e-05,0.4999956488609314,3.031137081783986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125075489282608,0.0,19.35838890075684,1895.4371337890625,0.0,0.0,0.2352651059627533,1.0,0.0,3.0,1.0,0.0
11879820,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.365478515625,0.5845669507980347,0.1735052317380905,0.1624698340892791,297.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3655700683594,0.9990000128746032,1.0,0.8479083776473999,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.365478515625,0.5996414422988892,0.1861094236373901,0.1350574046373367,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3655090332031,0.627920389175415,0.2143592536449432,0.2094482630491256,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3649597167969,0.3443571627140045,0.050000000745058,0.260922759771347,289.36553955078125,289.0673828125,289.2483825683594,286.6288146972656,289.384033203125,297.4317932128906,289.3656921386719,1.0,0.491051435470581,1.0,1.0,0.1039845570921897,1.0,-1.9394416809082031,1.9075099229812624,0.0319318547844886,1.4635688066482544,5.551115123125783e-17,5.551115123125783e-17,0.0,217.17823791503903,218.0,38.62151336669922,-0.0,1133.31494140625,1.0,283.1483459472656,287.5924377441406,287.9192810058594,287.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598512608325109e-05,0.5000019669532776,3.031253633517528e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251078993082046,0.0,19.35936737060547,1895.4371337890625,0.0,0.0,0.2352691441774368,1.0,0.0,3.0,1.0,0.0
11879880,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36541748046875,0.585913360118866,0.1745021194219589,0.1633751690387725,297.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3653259277344,0.9990000128746032,1.0,0.8476454615592957,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.36541748046875,0.6010858416557312,0.1872856020927429,0.1358949095010757,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3653869628906,0.6291419267654419,0.2156494706869125,0.210688829421997,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3654479980469,0.3444044291973114,0.050000000745058,0.2609003186225891,289.3653869628906,288.96875,289.2491149902344,286.6261901855469,289.3751220703125,297.4381408691406,289.365234375,1.0,0.4913783967494964,1.0,1.0,0.1025038510560989,1.0,-1.942681074142456,1.912999153137207,0.0296819359064102,1.468316912651062,5.551115123125783e-17,5.551115123125783e-17,0.0,217.14051818847656,221.0,24.24967193603516,-0.0,1136.4881591796875,1.0,283.1482849121094,287.5924377441406,287.8726501464844,287.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985333448043093e-05,0.5000030994415283,3.031292664795737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1250001192092895,0.0,19.35965156555176,1895.4371337890625,0.0,0.0,0.2352704256772995,1.0,0.0,3.0,1.0,0.0
11879940,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.5891666412353516,0.1772474348545074,0.1658827066421508,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.8484978079795837,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.6045266389846802,0.1904610842466354,0.1381661593914032,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.6320663094520569,0.2191150337457656,0.2140492051839828,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.3442505002021789,0.050000000745058,0.2609721720218658,289.3575134277344,288.8699951171875,289.25,286.620849609375,289.3512268066406,297.45416259765625,289.3568115234375,1.0,0.4929819405078888,1.0,1.0,0.0982835739850997,1.0,-1.953563570976257,1.929645299911499,0.0239183586090803,1.4825079441070557,5.551115123125783e-17,5.551115123125783e-17,0.0,217.80142211914065,224.0,-2.460327386856079,-0.0,1149.81201171875,1.0,283.1481628417969,287.5923767089844,287.7485046386719,287.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985653590178117e-05,0.5000030398368835,3.0313533801173964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244380995631218,0.0,19.36001968383789,1895.4371337890625,0.0,0.0,0.2352723032236099,1.0,0.0,3.0,1.0,0.0
11880000,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.5891666412353516,0.1772474348545074,0.1658827066421508,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.9990000128746032,1.0,0.8484978079795837,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.6045266389846802,0.1904610842466354,0.1381661593914032,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35760498046875,0.6320663094520569,0.2191150337457656,0.2140492051839828,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.3442505002021789,0.050000000745058,0.2609721720218658,289.3575134277344,288.8699951171875,289.25,286.620849609375,289.3512268066406,297.45416259765625,289.3568115234375,1.0,0.4929819405078888,1.0,1.0,0.0982835739850997,1.0,-1.953563570976257,1.929645299911499,0.0239183586090803,1.4825079441070557,5.551115123125783e-17,5.551115123125783e-17,0.0,217.80142211914065,224.0,-2.460327386856079,-0.0,1149.81201171875,1.0,283.1481628417969,287.5923767089844,287.7485046386719,287.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985653590178117e-05,0.5000030398368835,3.0313533801173964e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244380995631218,0.0,19.36001968383789,1895.4371337890625,0.0,0.0,0.2352723032236099,1.0,0.0,3.0,1.0,0.0
11880060,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288269042969,0.5894210934638977,0.1774772852659225,0.1666568368673324,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.9990000128746032,1.0,0.8515065908432007,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3287048339844,0.6050268411636353,0.1909535080194473,0.1389720886945724,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.6325348615646362,0.21976138651371,0.2153164446353912,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.3437109589576721,0.050000000745058,0.2612277865409851,289.3280944824219,288.8699951171875,289.25,286.6185913085937,289.2925109863281,297.4430236816406,289.3253479003906,1.0,0.4948051273822784,1.0,1.0,0.0831307545304298,1.0,-1.9609057903289795,1.9510810375213623,0.0098247407004237,1.5022802352905271,5.551115123125783e-17,5.551115123125783e-17,0.0,219.36102294921875,224.0,-38.0421257019043,-0.0,1162.607421875,1.0,283.1480407714844,287.5923767089844,287.6518859863281,287.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985760910552926e-05,0.5000020265579224,3.0313737089081305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.123640276491642,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11880120,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3226013183594,0.5893563032150269,0.1775684058666229,0.1667295545339584,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210754394531,0.9990000128746032,1.0,0.8521201610565186,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3224792480469,0.6050018072128296,0.1910821050405502,0.1390563696622848,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222351074219,0.6325138211250305,0.2199041247367859,0.215448796749115,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.3436014354228973,0.050000000745058,0.2612800598144531,289.3218994140625,288.7720031738281,289.25,286.6183776855469,289.285888671875,297.4410705566406,289.3192749023437,1.0,0.4951341152191162,1.0,1.0,0.0805955156683921,1.0,-1.962052702903748,1.9537619352340696,0.0082907062023878,1.504696488380432,5.551115123125783e-17,5.551115123125783e-17,0.0,219.66995239257807,227.0,-41.04390335083008,-0.0,1164.8294677734375,1.0,283.14801025390625,287.59234619140625,287.6365966796875,287.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985770005499944e-05,0.500001847743988,3.0313756062619334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1234699189662933,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
11880180,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28875732421875,0.5892106294631958,0.1784555315971374,0.1674989610910415,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.9990000128746032,1.0,0.8565996289253235,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886657714844,0.6050787568092346,0.1922288984060287,0.1398363709449768,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885437011719,0.6325177550315857,0.2211235910654068,0.2165856659412384,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914733886719,0.3428068459033966,0.050000000745058,0.2616627812385559,289.288330078125,288.67401123046875,289.25,286.6181945800781,289.2596435546875,297.4281311035156,289.28680419921875,1.0,0.4976082742214203,1.0,1.0,0.0629074499011039,1.0,-1.9711164236068728,1.968888282775879,0.0022282223217189,1.517767071723938,5.551115123125783e-17,5.551115123125783e-17,0.0,221.94723510742188,215.0,-41.3244514465332,-0.0,1181.89599609375,1.0,283.1478881835937,287.5923156738281,287.5358581542969,287.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000009536743164,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223091557621955,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11880240,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28875732421875,0.5892106294631958,0.1784555315971374,0.1674989610910415,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.9990000128746032,1.0,0.8565996289253235,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886657714844,0.6050787568092346,0.1922288984060287,0.1398363709449768,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885437011719,0.6325177550315857,0.2211235910654068,0.2165856659412384,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914733886719,0.3428068459033966,0.050000000745058,0.2616627812385559,289.288330078125,288.67401123046875,289.25,286.6181945800781,289.2596435546875,297.4281311035156,289.28680419921875,1.0,0.4976082742214203,1.0,1.0,0.0629074499011039,1.0,-1.9711164236068728,1.968888282775879,0.0022282223217189,1.517767071723938,5.551115123125783e-17,5.551115123125783e-17,0.0,221.94723510742188,215.0,-41.3244514465332,-0.0,1181.89599609375,1.0,283.1478881835937,287.5923156738281,287.5358581542969,287.56170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985810023266822e-05,0.5000009536743164,3.03138319567714e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1223091557621955,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11880300,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27813720703125,0.5901955962181091,0.1790057122707367,0.1679416447877884,297.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774963378906,0.9990000128746032,1.0,0.8551585078239441,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.6061357259750366,0.1929210573434829,0.1402758955955505,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2779846191406,0.6334245204925537,0.2218472212553024,0.2172103077173233,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28009033203125,0.3430614173412323,0.050000000745058,0.2615391910076141,289.27783203125,288.67401123046875,289.25,286.6189270019531,289.25457763671875,297.422119140625,289.27667236328125,1.0,0.4968476593494415,1.0,1.0,0.0540634207427501,1.0,-1.9710564613342283,1.969999313354492,0.0010571465827524,1.5189749002456665,0.000980507931672,0.000980507931672,0.0,221.29005432128903,215.0,-34.17024612426758,-0.0,1179.62548828125,1.0,283.14764404296875,287.59326171875,287.4893798828125,287.5138854980469,293.1499938964844,293.1499938964844,283.1499938964844,17991.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0006716100033372,0.5005618929862976,1.2735723066426008e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.6519544124603271,0.0,19.37827491760254,1895.4371337890625,0.0,0.0,0.2352980375289917,1.0,0.0,3.0,1.0,0.0
11880360,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22442626953125,0.5917991399765015,0.1795684099197387,0.1683865487575531,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.9990000128746032,1.0,0.8513957262039185,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2236022949219,0.607796311378479,0.1936422139406204,0.140725240111351,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22222900390625,0.6348901987075806,0.2226022332906723,0.217848852276802,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425537109375,0.343730479478836,0.050000000745058,0.26121786236763,289.22003173828125,288.57598876953125,289.25,286.62017822265625,289.2517395019531,297.4164733886719,289.1996765136719,1.0,0.4952199459075928,1.0,1.0,0.043250735849142,1.0,-1.967995882034301,1.9675981998443604,0.0003976884472649,1.517249584197998,0.0054370397701859,0.0054370397701859,0.0,219.4968719482422,218.0,202.00689697265625,-0.0,1170.4263916015625,1.0,283.1483459472656,288.0914306640625,287.46063232421875,287.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17676.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0500469021499156,0.5318490862846375,9.52070089432766e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,326.771728515625,0.0,20.5892391204834,1895.4371337890625,0.0,0.0,0.2369769960641861,1.0,0.0,3.0,1.0,0.0
11880420,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9044494628906,0.5927801132202148,0.1797796785831451,0.1687901616096496,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.9990000128746032,1.0,0.8497515916824341,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9028015136719,0.6089739203453064,0.1941543221473693,0.1412167996168136,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.6359304189682007,0.223164364695549,0.2185591161251068,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9571228027344,0.3440247476100921,0.1131455153226852,0.2610779702663421,288.89617919921875,288.57598876953125,289.25,286.62255859375,289.2504272460937,297.4082946777344,288.8657531738281,1.0,0.4949268400669098,1.0,1.0,0.0292127449065446,1.0,-1.967774987220764,1.9676772356033323,9.785138536244632e-05,1.517268180847168,0.0053902934305369,0.0053902934305369,0.0,218.7405242919922,218.0,925.9099731445312,-0.0,1167.667236328125,1.0,283.1496276855469,289.0007019042969,287.5414733886719,287.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,17877.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0812440812587738,0.525662899017334,1.553761119765795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,622.319580078125,0.0,20.678916931152344,1895.4371337890625,0.0,0.0,0.2381438314914703,1.0,0.0,3.0,1.0,0.0
11880480,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.6067512035369873,0.1799679845571518,0.1679427772760391,297.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.9990000128746032,1.0,0.7940645813941956,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7654724121094,0.6221565008163452,0.194543182849884,0.1406856924295425,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.76416015625,0.6493352055549622,0.2235832661390304,0.2178638130426406,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78125,0.4847937822341919,0.1127963438630104,0.4713039696216583,288.7618103027344,288.4779968261719,289.25,286.6241760253906,289.2502136230469,297.3948974609375,288.7521057128906,1.0,0.5015696883201599,1.0,1.0,0.021625367924571,1.0,-2.150612592697144,2.1505608558654785,5.1578303100541234e-05,1.65672767162323,0.0060418504290282,0.0060418504290282,0.0,199.0663909912109,221.0,1141.8690185546875,-0.0,1296.9793701171875,1.0,283.1498413085937,289.11590576171875,287.6031799316406,287.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,18032.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0706328898668289,0.5120627880096436,1.347997047318472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,545.7332153320312,0.0,20.208568572998047,1895.4371337890625,0.0,0.0,0.2378085255622863,1.0,0.0,3.0,1.0,0.0
11880540,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.6042839884757996,0.1788975447416305,0.1675127297639846,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.9990000128746032,1.0,0.8009982109069824,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561218261719,0.6206806898117065,0.1942880451679229,0.1408585309982299,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5553283691406,0.6478985548019409,0.2235780358314514,0.2182952463626861,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611572265625,0.4995647966861725,0.106324203312397,0.5169946551322937,288.5536804199219,288.3800048828125,289.25,286.6300354003906,289.2500305175781,297.3009948730469,288.5459289550781,1.0,0.5109286904335022,1.0,1.0,0.0,1.0,-2.214303970336914,2.2142996788024902,4.307840299588861e-06,1.7098264694213867,0.0069436146877706,0.0069436146877706,0.0,203.97561645507807,224.0,1645.5810546875,-0.0,1389.0006103515625,1.0,283.1499938964844,289.02496337890625,287.7723388671875,287.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0829456225037574,0.5069466829299927,1.5868817371256227e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.1134033203125,0.0,20.07026481628418,1895.4371337890625,0.0,0.0,0.2379152923822403,1.0,0.0,3.0,1.0,0.0
11880600,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.556640625,0.6042839884757996,0.1788975447416305,0.1675127297639846,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.9990000128746032,1.0,0.8009982109069824,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5561218261719,0.6206806898117065,0.1942880451679229,0.1408585309982299,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5553283691406,0.6478985548019409,0.2235780358314514,0.2182952463626861,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5611572265625,0.4995647966861725,0.106324203312397,0.5169946551322937,288.5536804199219,288.3800048828125,289.25,286.6300354003906,289.2500305175781,297.3009948730469,288.5459289550781,1.0,0.5109286904335022,1.0,1.0,0.0,1.0,-2.214303970336914,2.2142996788024902,4.307840299588861e-06,1.7098264694213867,0.0069436146877706,0.0069436146877706,0.0,203.97561645507807,224.0,1645.5810546875,-0.0,1389.0006103515625,1.0,283.1499938964844,289.02496337890625,287.7723388671875,287.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0829456225037574,0.5069466829299927,1.5868817371256227e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.1134033203125,0.0,20.07026481628418,1895.4371337890625,0.0,0.0,0.2379152923822403,1.0,0.0,3.0,1.0,0.0
11880660,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.5974456071853638,0.1776483803987503,0.1666678488254547,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.9990000128746032,1.0,0.8218725919723511,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.61533123254776,0.1936974823474884,0.1407411098480224,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41143798828125,0.6425183415412903,0.2231718301773071,0.2183257341384887,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.4867225885391235,0.1009319052100181,0.4931251108646393,288.4105529785156,288.2820129394531,289.25,286.6376037597656,289.25,297.2327575683594,288.4064025878906,1.0,0.5162329077720642,1.0,1.0,0.0,1.0,-2.2095890045166016,2.209585189819336,3.927486886823317e-06,1.706146001815796,0.0076146121136844,0.0076146121136844,0.0,212.8912353515625,227.0,1926.9437255859373,-0.0,1416.9593505859375,1.0,283.1499938964844,288.7803649902344,287.942138671875,288.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18058.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0910842567682266,0.503474771976471,1.7458279266691081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.910400390625,0.0,19.951595306396484,1895.4371337890625,0.0,0.0,0.2378658503293991,1.0,0.0,3.0,1.0,0.0
11880720,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.5974456071853638,0.1776483803987503,0.1666678488254547,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093322753906,0.9990000128746032,1.0,0.8218725919723511,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.61533123254776,0.1936974823474884,0.1407411098480224,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41143798828125,0.6425183415412903,0.2231718301773071,0.2183257341384887,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.4867225885391235,0.1009319052100181,0.4931251108646393,288.4105529785156,288.2820129394531,289.25,286.6376037597656,289.25,297.2327575683594,288.4064025878906,1.0,0.5162329077720642,1.0,1.0,0.0,1.0,-2.2095890045166016,2.209585189819336,3.927486886823317e-06,1.706146001815796,0.0076146121136844,0.0076146121136844,0.0,212.8912353515625,227.0,1926.9437255859373,-0.0,1416.9593505859375,1.0,283.1499938964844,288.7803649902344,287.942138671875,288.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,18058.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0910842567682266,0.503474771976471,1.7458279266691081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,643.910400390625,0.0,19.951595306396484,1895.4371337890625,0.0,0.0,0.2378658503293991,1.0,0.0,3.0,1.0,0.0
11880780,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.5924649238586426,0.1767438352108001,0.1660530418157577,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.9990000128746032,1.0,0.8371358513832092,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.6110373139381409,0.1929809153079986,0.1404548734426498,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.6385550498962402,0.2226669937372207,0.2181285768747329,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.4758066833019256,0.0965694114565849,0.4737134873867035,288.3080749511719,288.1839904785156,289.25,286.646728515625,289.25,297.19708251953125,288.3048400878906,1.0,0.5198286175727844,1.0,1.0,0.0,1.0,-2.203287601470948,2.2032837867736816,3.905140147253405e-06,1.701205134391785,0.008546533063054,0.008546533063054,0.0,219.4739685058593,230.0,2139.406982421875,-0.0,1434.1142578125,1.0,283.1499938964844,288.5769958496094,288.10992431640625,288.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18033.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1016774699091911,0.5034288763999939,1.95414151527018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,696.926025390625,0.0,19.97024345397949,1895.4371337890625,0.0,0.0,0.2379875630140304,1.0,0.0,3.0,1.0,0.0
11880840,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.5924649238586426,0.1767438352108001,0.1660530418157577,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.9990000128746032,1.0,0.8371358513832092,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30908203125,0.6110373139381409,0.1929809153079986,0.1404548734426498,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.6385550498962402,0.2226669937372207,0.2181285768747329,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.4758066833019256,0.0965694114565849,0.4737134873867035,288.3080749511719,288.1839904785156,289.25,286.646728515625,289.25,297.19708251953125,288.3048400878906,1.0,0.5198286175727844,1.0,1.0,0.0,1.0,-2.203287601470948,2.2032837867736816,3.905140147253405e-06,1.701205134391785,0.008546533063054,0.008546533063054,0.0,219.4739685058593,230.0,2139.406982421875,-0.0,1434.1142578125,1.0,283.1499938964844,288.5769958496094,288.10992431640625,288.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18033.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1016774699091911,0.5034288763999939,1.95414151527018e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,696.926025390625,0.0,19.97024345397949,1895.4371337890625,0.0,0.0,0.2379875630140304,1.0,0.0,3.0,1.0,0.0
11880900,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.5904253721237183,0.1763413995504379,0.1657845079898834,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.9990000128746032,1.0,0.8433225154876709,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2597351074219,0.6091824769973755,0.1926232874393463,0.1402832567691803,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.6369479298591614,0.2224260419607162,0.2180041670799255,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.4704757630825043,0.0947059243917465,0.4654115736484527,288.25787353515625,288.1839904785156,289.25,286.6518249511719,289.25,297.18438720703125,288.25177001953125,1.0,0.5212241411209106,1.0,1.0,0.0,1.0,-2.200068712234497,2.2000648975372314,3.89374372389284e-06,1.6986767053604126,0.0085585257038474,0.0085585257038474,0.0,222.158203125,230.0,2274.358154296875,-0.0,1440.292236328125,1.0,283.1499938964844,288.4926147460937,288.1940612792969,288.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,17975.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1148672476410865,0.5085965394973755,2.216092642726153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,772.7603759765625,0.0,20.192073822021484,1895.4371337890625,0.0,0.0,0.2383301705121994,1.0,0.0,3.0,1.0,0.0
11880960,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2189025878906,0.5885725021362305,0.1759395748376846,0.1655134260654449,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.216796875,0.9990000128746032,1.0,0.848816454410553,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.6074962019920349,0.1922721564769745,0.1401057541370391,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2183532714844,0.6355218291282654,0.2221919894218444,0.2178746908903122,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22125244140625,0.464996337890625,0.0930087864398956,0.4578803777694702,288.2177124023437,288.08599853515625,289.25,286.6572570800781,289.25,297.173583984375,288.2146301269531,1.0,0.5224388837814331,1.0,1.0,0.0,1.0,-2.196927309036255,2.19692325592041,3.88263788408949e-06,1.6962087154388428,0.0096732275560498,0.0096732275560498,0.0,224.5508728027344,233.0,2332.510986328125,-0.0,1445.451171875,1.0,283.1499938964844,288.4146728515625,288.28155517578125,288.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18016.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1131003946065902,0.5041124820709229,2.180822411546046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,756.3895874023438,0.0,20.031877517700195,1895.4371337890625,0.0,0.0,0.2382135838270187,1.0,0.0,3.0,1.0,0.0
11881020,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.5853123068809509,0.1751874834299087,0.1649878472089767,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322937011719,0.9990000128746032,1.0,0.858258843421936,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341552734375,0.6045758128166199,0.1916650086641311,0.1397868394851684,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13385009765625,0.6331126093864441,0.2218049168586731,0.2176561802625656,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1368103027344,0.4543715715408325,0.0900352224707603,0.4447359144687652,288.1332092285156,287.9880065917969,289.25,286.6690673828125,289.25,297.15625,288.130126953125,1.0,0.5245116353034973,1.0,1.0,0.0,1.0,-2.191203117370605,2.19119930267334,3.862433004542254e-06,1.6917043924331665,0.0110211754217743,0.0110211754217743,0.0,228.69146728515625,221.0,2514.126708984375,-0.0,1453.987060546875,1.0,283.1499938964844,288.2710876464844,288.4577331542969,288.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.12457175552845,0.5048210620880127,2.410900590277265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.8369750976562,0.0,20.10186004638672,1895.4371337890625,0.0,0.0,0.2384765595197677,1.0,0.0,3.0,1.0,0.0
11881080,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.5853123068809509,0.1751874834299087,0.1649878472089767,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322937011719,0.9990000128746032,1.0,0.858258843421936,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341552734375,0.6045758128166199,0.1916650086641311,0.1397868394851684,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13385009765625,0.6331126093864441,0.2218049168586731,0.2176561802625656,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1368103027344,0.4543715715408325,0.0900352224707603,0.4447359144687652,288.1332092285156,287.9880065917969,289.25,286.6690673828125,289.25,297.15625,288.130126953125,1.0,0.5245116353034973,1.0,1.0,0.0,1.0,-2.191203117370605,2.19119930267334,3.862433004542254e-06,1.6917043924331665,0.0110211754217743,0.0110211754217743,0.0,228.69146728515625,221.0,2514.126708984375,-0.0,1453.987060546875,1.0,283.1499938964844,288.2710876464844,288.4577331542969,288.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.12457175552845,0.5048210620880127,2.410900590277265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,814.8369750976562,0.0,20.10186004638672,1895.4371337890625,0.0,0.0,0.2384765595197677,1.0,0.0,3.0,1.0,0.0
11881140,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536193847656,0.5848947167396545,0.1744914054870605,0.1643151342868805,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0513916015625,0.9990000128746032,1.0,0.8563159108161926,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533752441406,0.6044622659683228,0.1911764740943908,0.139398381114006,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05303955078125,0.633253276348114,0.2215047925710678,0.217317059636116,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.4479337632656097,0.0874832719564437,0.4326547980308532,288.0523986816406,287.8900146484375,289.25,286.6820068359375,289.25,297.1425476074219,288.0489807128906,1.0,0.5212292075157166,1.0,1.0,0.0,1.0,-2.172690868377685,2.17268705368042,3.797936415139702e-06,1.6774142980575562,0.012630857527256,0.012630857527256,0.0,227.2743530273437,209.0,2674.60791015625,-0.0,1426.39453125,1.0,283.1499938964844,288.1396484375,288.6362609863281,288.7951965332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.135179653763771,0.5050997138023376,2.626115103154802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.8038330078125,0.0,20.155820846557617,1895.4371337890625,0.0,0.0,0.2387220114469528,1.0,0.0,3.0,1.0,0.0
11881200,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536193847656,0.5848947167396545,0.1744914054870605,0.1643151342868805,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0513916015625,0.9990000128746032,1.0,0.8563159108161926,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533752441406,0.6044622659683228,0.1911764740943908,0.139398381114006,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05303955078125,0.633253276348114,0.2215047925710678,0.217317059636116,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.4479337632656097,0.0874832719564437,0.4326547980308532,288.0523986816406,287.8900146484375,289.25,286.6820068359375,289.25,297.1425476074219,288.0489807128906,1.0,0.5212292075157166,1.0,1.0,0.0,1.0,-2.172690868377685,2.17268705368042,3.797936415139702e-06,1.6774142980575562,0.012630857527256,0.012630857527256,0.0,227.2743530273437,209.0,2674.60791015625,-0.0,1426.39453125,1.0,283.1499938964844,288.1396484375,288.6362609863281,288.7951965332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.135179653763771,0.5050997138023376,2.626115103154802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,866.8038330078125,0.0,20.155820846557617,1895.4371337890625,0.0,0.0,0.2387220114469528,1.0,0.0,3.0,1.0,0.0
11881260,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98016357421875,0.5865912437438965,0.1739169657230377,0.1635975837707519,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9780578613281,0.9990000128746032,1.0,0.8462926149368286,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.6064316034317017,0.1908546537160873,0.1390094459056854,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.6352579593658447,0.2213317304849624,0.2169411480426788,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.4445642232894897,0.0853707119822502,0.4218031764030456,287.97900390625,287.7919921875,289.25,286.6958923339844,289.25,297.1322326660156,287.9757080078125,1.0,0.5147898197174072,1.0,1.0,0.0,1.0,-2.1458418369293213,2.145838022232056,3.7051167964818887e-06,1.6564980745315552,0.0146139003336429,0.0146139003336429,0.0,221.9519805908203,212.0,2799.827392578125,-0.0,1375.06005859375,1.0,283.1499938964844,288.02471923828125,288.8125,288.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.143484428524971,0.5046810507774353,2.796433751228733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.7361450195312,0.0,20.17427444458008,1895.4371337890625,0.0,0.0,0.2388922572135925,1.0,0.0,3.0,1.0,0.0
11881320,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98016357421875,0.5865912437438965,0.1739169657230377,0.1635975837707519,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9780578613281,0.9990000128746032,1.0,0.8462926149368286,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.6064316034317017,0.1908546537160873,0.1390094459056854,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.6352579593658447,0.2213317304849624,0.2169411480426788,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.98272705078125,0.4445642232894897,0.0853707119822502,0.4218031764030456,287.97900390625,287.7919921875,289.25,286.6958923339844,289.25,297.1322326660156,287.9757080078125,1.0,0.5147898197174072,1.0,1.0,0.0,1.0,-2.1458418369293213,2.145838022232056,3.7051167964818887e-06,1.6564980745315552,0.0146139003336429,0.0146139003336429,0.0,221.9519805908203,212.0,2799.827392578125,-0.0,1375.06005859375,1.0,283.1499938964844,288.02471923828125,288.8125,288.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.143484428524971,0.5046810507774353,2.796433751228733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,904.7361450195312,0.0,20.17427444458008,1895.4371337890625,0.0,0.0,0.2388922572135925,1.0,0.0,3.0,1.0,0.0
11881380,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292907714844,0.5873379111289978,0.1735361367464065,0.1631199121475219,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.9990000128746032,1.0,0.841073215007782,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291381835937,0.6075036525726318,0.1907605528831482,0.1388323754072189,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.6363831758499146,0.2213480174541473,0.2168144732713699,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.4412170350551605,0.0837168917059898,0.4134356677532196,287.9285888671875,287.6940002441406,289.25,286.71063232421875,289.25,297.1254577636719,287.9266662597656,1.0,0.5114444494247437,1.0,1.0,0.0,1.0,-2.1285715103149414,2.128567934036255,3.6457313399296254e-06,1.6428377628326416,0.0173692759126424,0.0173692759126424,0.0,219.10704040527344,215.0,2871.46630859375,-0.0,1344.687255859375,1.0,283.1499938964844,287.938720703125,288.9788818359375,289.15234375,293.1499938964844,293.1499938964844,283.1499938964844,18006.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1471288204193115,0.502960205078125,2.8717224154206633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,918.1840209960938,0.0,20.12324333190918,1895.4371337890625,0.0,0.0,0.238905444741249,1.0,0.0,3.0,1.0,0.0
11881440,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292907714844,0.5873379111289978,0.1735361367464065,0.1631199121475219,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.9990000128746032,1.0,0.841073215007782,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291381835937,0.6075036525726318,0.1907605528831482,0.1388323754072189,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.6363831758499146,0.2213480174541473,0.2168144732713699,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.930908203125,0.4412170350551605,0.0837168917059898,0.4134356677532196,287.9285888671875,287.6940002441406,289.25,286.71063232421875,289.25,297.1254577636719,287.9266662597656,1.0,0.5114444494247437,1.0,1.0,0.0,1.0,-2.1285715103149414,2.128567934036255,3.6457313399296254e-06,1.6428377628326416,0.0173692759126424,0.0173692759126424,0.0,219.10704040527344,215.0,2871.46630859375,-0.0,1344.687255859375,1.0,283.1499938964844,287.938720703125,288.9788818359375,289.15234375,293.1499938964844,293.1499938964844,283.1499938964844,18006.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1471288204193115,0.502960205078125,2.8717224154206633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,918.1840209960938,0.0,20.12324333190918,1895.4371337890625,0.0,0.0,0.238905444741249,1.0,0.0,3.0,1.0,0.0
11881500,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91339111328125,0.5874301791191101,0.1734214723110199,0.1629759669303894,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9123229980469,0.9990000128746032,1.0,0.839992105960846,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.91326904296875,0.607772707939148,0.1907992959022522,0.138825312256813,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9130859375,0.6366751790046692,0.2214308977127075,0.2168498188257217,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.4395665824413299,0.083021767437458,0.4100420475006103,287.9128112792969,287.6940002441406,289.25,286.71826171875,289.25,297.1231689453125,287.9111328125,1.0,0.5105025768280029,1.0,1.0,0.0,1.0,-2.1230556964874268,2.12305212020874,3.6268918393034255e-06,1.6384862661361694,0.0186691004782915,0.0186691004782915,0.0,218.46585083007807,215.0,2894.716796875,-0.0,1336.0341796875,1.0,283.1499938964844,287.9095458984375,289.05633544921875,289.23223876953125,293.1499938964844,293.1499938964844,283.1499938964844,18003.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1485316455364227,0.5025898218154907,2.900796269855732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,923.85986328125,0.0,20.11044311523437,1895.4371337890625,0.0,0.0,0.2389016598463058,1.0,0.0,3.0,1.0,0.0
