time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881560,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90106201171875,0.5874040126800537,0.1733503639698028,0.1628865599632263,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.9990000128746032,1.0,0.8396274447441101,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9009704589844,0.6079290509223938,0.1908872872591018,0.1388647705316543,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.6368487477302551,0.2215577214956283,0.2169423699378967,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020690917969,0.4379459619522095,0.0823914632201194,0.407038539648056,287.900634765625,287.59600830078125,289.25,286.7260131835937,289.25,297.1214599609375,287.8993835449219,1.0,0.5099510550498962,1.0,1.0,0.0,1.0,-2.119059562683105,2.119055986404419,3.6132628338236815e-06,1.6353257894515991,0.0212290603667497,0.0212290603667497,0.0,218.1895446777344,218.0,2911.02978515625,-0.0,1330.4659423828125,1.0,283.1499938964844,287.8871765136719,289.13043212890625,289.30859375,293.1499938964844,293.1499938964844,283.1499938964844,18004.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1492702513933181,0.5019932985305786,2.9161251191567317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,927.0321655273438,0.0,20.08824920654297,1895.4371337890625,0.0,0.0,0.2388837933540344,1.0,0.0,3.0,1.0,0.0
11881620,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794860839844,0.5870705246925354,0.1733031272888183,0.1628335565328598,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.9990000128746032,1.0,0.8405784964561462,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794250488281,0.6079767346382141,0.1911735534667968,0.139052540063858,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793029785156,0.6369180679321289,0.2219107151031494,0.217262715101242,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804016113281,0.4347551465034485,0.0812665149569511,0.4018780589103699,287.8791198730469,287.4979858398437,289.25,286.741943359375,289.25,297.119384765625,287.8780517578125,1.0,0.5097538232803345,1.0,1.0,0.0,1.0,-2.1145472526550293,2.1145436763763428,3.5978710002382286e-06,1.6317343711853027,0.0261629875749349,0.0261629875749349,0.0,218.4888916015625,221.0,2949.21826171875,-0.0,1326.3995361328125,1.0,283.1499938964844,287.8529052734375,289.2705993652344,289.4538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17997.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520654559135437,0.5019096732139587,2.9742714957592398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,942.110107421875,0.0,20.09092140197754,1895.4371337890625,0.0,0.0,0.2389155328273773,1.0,0.0,3.0,1.0,0.0
11881680,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794860839844,0.5870705246925354,0.1733031272888183,0.1628335565328598,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.9990000128746032,1.0,0.8405784964561462,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8794250488281,0.6079767346382141,0.1911735534667968,0.139052540063858,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793029785156,0.6369180679321289,0.2219107151031494,0.217262715101242,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804016113281,0.4347551465034485,0.0812665149569511,0.4018780589103699,287.8791198730469,287.4979858398437,289.25,286.741943359375,289.25,297.119384765625,287.8780517578125,1.0,0.5097538232803345,1.0,1.0,0.0,1.0,-2.1145472526550293,2.1145436763763428,3.5978710002382286e-06,1.6317343711853027,0.0261629875749349,0.0261629875749349,0.0,218.4888916015625,221.0,2949.21826171875,-0.0,1326.3995361328125,1.0,283.1499938964844,287.8529052734375,289.2705993652344,289.4538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17997.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1520654559135437,0.5019096732139587,2.9742714957592398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,942.110107421875,0.0,20.09092140197754,1895.4371337890625,0.0,0.0,0.2389155328273773,1.0,0.0,3.0,1.0,0.0
11881740,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.5864260792732239,0.1733273118734359,0.1628876030445099,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9990000128746032,1.0,0.8432274460792542,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.6077362895011902,0.1915493309497833,0.1393367201089859,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.6366918087005615,0.2223433554172516,0.2177030146121978,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593139648437,0.4315657019615173,0.0802463069558143,0.3974299132823944,287.8579406738281,287.3999938964844,289.25,286.7582702636719,289.25,297.1183166503906,287.8567810058594,1.0,0.5104439854621887,1.0,1.0,0.0,1.0,-2.113319396972656,2.1133158206939697,3.593630708564888e-06,1.6307207345962524,0.0321270450949668,0.0321270450949668,0.0,219.6448669433593,224.0,2993.5986328125,-0.0,1329.1630859375,1.0,283.1499938964844,287.8218078613281,289.4027709960937,289.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17992.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.155545637011528,0.5021886825561523,3.0469708978131393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.3451538085938,0.0,20.11369514465332,1895.4371337890625,0.0,0.0,0.2389932125806808,1.0,0.0,3.0,1.0,0.0
11881800,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.5864260792732239,0.1733273118734359,0.1628876030445099,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.9990000128746032,1.0,0.8432274460792542,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.6077362895011902,0.1915493309497833,0.1393367201089859,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8581237792969,0.6366918087005615,0.2223433554172516,0.2177030146121978,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593139648437,0.4315657019615173,0.0802463069558143,0.3974299132823944,287.8579406738281,287.3999938964844,289.25,286.7582702636719,289.25,297.1183166503906,287.8567810058594,1.0,0.5104439854621887,1.0,1.0,0.0,1.0,-2.113319396972656,2.1133158206939697,3.593630708564888e-06,1.6307207345962524,0.0321270450949668,0.0321270450949668,0.0,219.6448669433593,224.0,2993.5986328125,-0.0,1329.1630859375,1.0,283.1499938964844,287.8218078613281,289.4027709960937,289.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17992.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.155545637011528,0.5021886825561523,3.0469708978131393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,961.3451538085938,0.0,20.11369514465332,1895.4371337890625,0.0,0.0,0.2389932125806808,1.0,0.0,3.0,1.0,0.0
11881860,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.5855292677879333,0.1733747869729995,0.1629926115274429,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83428955078125,0.9990000128746032,1.0,0.8470783233642578,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83502197265625,0.607265830039978,0.1919625997543335,0.1396711617708206,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348999023437,0.6362370252609253,0.2228062003850937,0.218203991651535,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83624267578125,0.4283278286457062,0.0792656689882278,0.393326848745346,287.8346862792969,287.302001953125,289.25,286.7748107910156,289.25,297.1176452636719,287.8333740234375,1.0,0.5117301344871521,1.0,1.0,0.0,1.0,-2.114144802093506,2.11414122581482,3.596349188228487e-06,1.6313201189041138,0.0390752702951431,0.0390752702951431,0.0,221.4056091308593,227.0,3046.283935546875,-0.0,1336.4454345703125,1.0,283.1499938964844,287.7880859375,289.52935791015625,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,17988.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1597271561622619,0.5026112198829651,3.134783765901261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,983.9039306640624,0.0,20.147449493408203,1895.4371337890625,0.0,0.0,0.2391047775745391,1.0,0.0,3.0,1.0,0.0
11881920,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351135253906,0.5855292677879333,0.1733747869729995,0.1629926115274429,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83428955078125,0.9990000128746032,1.0,0.8470783233642578,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83502197265625,0.607265830039978,0.1919625997543335,0.1396711617708206,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348999023437,0.6362370252609253,0.2228062003850937,0.218203991651535,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83624267578125,0.4283278286457062,0.0792656689882278,0.393326848745346,287.8346862792969,287.302001953125,289.25,286.7748107910156,289.25,297.1176452636719,287.8333740234375,1.0,0.5117301344871521,1.0,1.0,0.0,1.0,-2.114144802093506,2.11414122581482,3.596349188228487e-06,1.6313201189041138,0.0390752702951431,0.0390752702951431,0.0,221.4056091308593,227.0,3046.283935546875,-0.0,1336.4454345703125,1.0,283.1499938964844,287.7880859375,289.52935791015625,289.7237243652344,293.1499938964844,293.1499938964844,283.1499938964844,17988.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1597271561622619,0.5026112198829651,3.134783765901261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,983.9039306640624,0.0,20.147449493408203,1895.4371337890625,0.0,0.0,0.2391047775745391,1.0,0.0,3.0,1.0,0.0
11881980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.5844289064407349,0.1734156757593155,0.1631122082471847,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078918457031,0.9990000128746032,1.0,0.8517726063728333,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.6066114902496338,0.1923796683549881,0.1400248110294342,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.6356054544448853,0.2232662886381149,0.2187246829271316,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101501464844,0.4250248968601227,0.0782840326428413,0.3893322050571441,287.8083190917969,287.2040100097656,289.25,286.7914428710937,289.25,297.1170349121094,287.8068542480469,1.0,0.5134070515632629,1.0,1.0,0.0,1.0,-2.116178274154663,2.116174697875977,3.6031690342497313e-06,1.632869839668274,0.0469589158892631,0.0469589158892631,0.0,223.59182739257807,230.0,3107.831787109375,-0.0,1346.653564453125,1.0,283.1499938964844,287.7497863769531,289.65216064453125,289.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.164628192782402,0.5030915141105652,3.238376899972195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.5098266601562,0.0,20.18804359436035,1895.4371337890625,0.0,0.0,0.2392426580190658,1.0,0.0,3.0,1.0,0.0
11882040,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.5844289064407349,0.1734156757593155,0.1631122082471847,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078918457031,0.9990000128746032,1.0,0.8517726063728333,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.6066114902496338,0.1923796683549881,0.1400248110294342,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.6356054544448853,0.2232662886381149,0.2187246829271316,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101501464844,0.4250248968601227,0.0782840326428413,0.3893322050571441,287.8083190917969,287.2040100097656,289.25,286.7914428710937,289.25,297.1170349121094,287.8068542480469,1.0,0.5134070515632629,1.0,1.0,0.0,1.0,-2.116178274154663,2.116174697875977,3.6031690342497313e-06,1.632869839668274,0.0469589158892631,0.0469589158892631,0.0,223.59182739257807,230.0,3107.831787109375,-0.0,1346.653564453125,1.0,283.1499938964844,287.7497863769531,289.65216064453125,289.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.164628192782402,0.5030915141105652,3.238376899972195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.5098266601562,0.0,20.18804359436035,1895.4371337890625,0.0,0.0,0.2392426580190658,1.0,0.0,3.0,1.0,0.0
11882100,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79400634765625,0.5838159322738647,0.1734281480312347,0.1631703227758407,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928771972656,0.9990000128746032,1.0,0.8543514013290405,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938842773437,0.6062278747558594,0.1925830841064453,0.1402025371789932,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.6352367997169495,0.223488762974739,0.2189839333295822,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.4233502447605133,0.0777851194143295,0.3873281478881836,287.7933959960937,287.2040100097656,289.25,286.7997436523437,289.25,297.1166687011719,287.7916259765625,1.0,0.5143454670906067,1.0,1.0,0.0,1.0,-2.1174631118774414,2.117459297180176,3.607492544688285e-06,1.6338558197021484,0.0507409796118736,0.0507409796118736,0.0,224.8026733398437,230.0,3144.835205078125,-0.0,1352.4976806640625,1.0,283.1499938964844,287.7287902832031,289.7126159667969,289.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17981.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1678177416324615,0.5036513805389404,3.3061984261451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1025.90283203125,0.0,20.222665786743164,1895.4371337890625,0.0,0.0,0.239335298538208,1.0,0.0,3.0,1.0,0.0
11882160,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77899169921875,0.5831653475761414,0.1734321862459182,0.1632238179445266,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77789306640625,0.9990000128746032,1.0,0.8570516705513,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7788391113281,0.6058107018470764,0.1927797049283981,0.1403778940439224,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786865234375,0.6348375678062439,0.2237027138471603,0.2192383855581283,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804870605469,0.4216607511043548,0.0772775337100029,0.3853010237216949,287.7784118652344,287.1059875488281,289.25,286.8080139160156,289.25,297.11627197265625,287.7767333984375,1.0,0.515332043170929,1.0,1.0,0.0,1.0,-2.118851900100708,2.1188480854034424,3.6121737139183097e-06,1.634924292564392,0.0557253174483776,0.0557253174483776,0.0,226.0756378173828,218.0,3178.3603515625,-0.0,1358.6927490234375,1.0,283.1499938964844,287.7063293457031,289.77276611328125,289.979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1702712625265121,0.5035980343818665,3.3585938474800514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.08837890625,0.0,20.23380470275879,1895.4371337890625,0.0,0.0,0.2394033223390579,1.0,0.0,3.0,1.0,0.0
11882220,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.5842060446739197,0.1734029799699783,0.1631338447332382,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.9990000128746032,1.0,0.8527123332023621,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.6072298884391785,0.1931361407041549,0.1405769437551498,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.6361277103424072,0.2240860015153885,0.2195359021425247,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.743408203125,0.4200737178325653,0.0762399360537529,0.3802837133407593,287.740478515625,287.00799560546875,289.25,286.8243713378906,289.25,297.1149597167969,287.7380065917969,1.0,0.5123064517974854,1.0,1.0,0.0,1.0,-2.108116865158081,2.1081132888793945,3.576117705961224e-06,1.6266916990280151,0.0652507692575454,0.0652507692575454,0.0,223.8008270263672,221.0,3251.90966796875,-0.0,1338.1536865234375,1.0,283.1499938964844,287.65704345703125,289.8924865722656,290.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0117971235886216,1.0,0.0,0.0,0.1766466349363327,0.5041024684906006,3.495689737675889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1069.2218017578125,0.0,20.283504486083984,1895.4371337890625,0.0,0.0,0.2395847141742706,1.0,0.0,3.0,1.0,0.0
11882280,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.5842060446739197,0.1734029799699783,0.1631338447332382,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.9990000128746032,1.0,0.8527123332023621,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.6072298884391785,0.1931361407041549,0.1405769437551498,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.6361277103424072,0.2240860015153885,0.2195359021425247,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.743408203125,0.4200737178325653,0.0762399360537529,0.3802837133407593,287.740478515625,287.00799560546875,289.25,286.8243713378906,289.25,297.1149597167969,287.7380065917969,1.0,0.5123064517974854,1.0,1.0,0.0,1.0,-2.108116865158081,2.1081132888793945,3.576117705961224e-06,1.6266916990280151,0.0652507692575454,0.0652507692575454,0.0,223.8008270263672,221.0,3251.90966796875,-0.0,1338.1536865234375,1.0,283.1499938964844,287.65704345703125,289.8924865722656,290.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17980.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0117971235886216,1.0,0.0,0.0,0.1766466349363327,0.5041024684906006,3.495689737675889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1069.2218017578125,0.0,20.283504486083984,1895.4371337890625,0.0,0.0,0.2395847141742706,1.0,0.0,3.0,1.0,0.0
11882340,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.5844857692718506,0.1733698546886444,0.1630822122097015,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.9990000128746032,1.0,0.851405143737793,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968688964844,0.6079207062721252,0.1934928447008133,0.1408072412014007,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966552734375,0.636735737323761,0.2244542092084884,0.2198622077703476,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993408203125,0.4180741906166076,0.0752929747104644,0.3758060038089752,287.6962585449219,286.9100036621094,289.25,286.84039306640625,289.25,297.1139831542969,287.6938171386719,1.0,0.5114128589630127,1.0,1.0,0.0,1.0,-2.1017661094665527,2.101762533187866,3.5545176615414675e-06,1.6215945482254028,0.0754358991980552,0.0754358991980552,0.0,223.0255279541016,224.0,3336.038818359375,-0.0,1328.1346435546875,1.0,283.1499938964844,287.6003723144531,290.0121154785156,290.2317810058594,293.1499938964844,293.1499938964844,283.1499938964844,17978.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0461275614798069,1.0,0.0,0.0,0.1837294548749923,0.504591166973114,3.649691437956904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1102.1922607421875,0.0,20.336292266845703,1895.4371337890625,0.0,0.0,0.2397848069667816,1.0,0.0,3.0,1.0,0.0
11882400,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.5844857692718506,0.1733698546886444,0.1630822122097015,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.9990000128746032,1.0,0.851405143737793,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968688964844,0.6079207062721252,0.1934928447008133,0.1408072412014007,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966552734375,0.636735737323761,0.2244542092084884,0.2198622077703476,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993408203125,0.4180741906166076,0.0752929747104644,0.3758060038089752,287.6962585449219,286.9100036621094,289.25,286.84039306640625,289.25,297.1139831542969,287.6938171386719,1.0,0.5114128589630127,1.0,1.0,0.0,1.0,-2.1017661094665527,2.101762533187866,3.5545176615414675e-06,1.6215945482254028,0.0754358991980552,0.0754358991980552,0.0,223.0255279541016,224.0,3336.038818359375,-0.0,1328.1346435546875,1.0,283.1499938964844,287.6003723144531,290.0121154785156,290.2317810058594,293.1499938964844,293.1499938964844,283.1499938964844,17978.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0461275614798069,1.0,0.0,0.0,0.1837294548749923,0.504591166973114,3.649691437956904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1102.1922607421875,0.0,20.336292266845703,1895.4371337890625,0.0,0.0,0.2397848069667816,1.0,0.0,3.0,1.0,0.0
11882460,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.5840667486190796,0.1733156591653823,0.1630644351243972,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500244140625,0.9990000128746032,1.0,0.8528658747673035,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65142822265625,0.6079544425010681,0.1938388645648956,0.1410707235336303,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.6367170810699463,0.2247970104217529,0.2202190905809402,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.654052734375,0.4157354831695556,0.0743847340345382,0.3718371987342834,287.6507873535156,286.81201171875,289.25,286.8558959960937,289.25,297.11297607421875,287.6482238769531,1.0,0.5116360783576965,1.0,1.0,0.0,1.0,-2.099475383758545,2.0994718074798584,3.5467428460833617e-06,1.6197551488876345,0.0863159671425819,0.0863159671425819,0.0,223.62603759765625,227.0,3430.471923828125,-0.0,1327.6785888671875,1.0,283.1499938964844,287.5391540527344,290.1323547363281,290.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17976.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1013851761817932,1.0,0.0,0.0,0.1916129291057586,0.5051106810569763,3.823346972353647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1137.9853515625,0.0,20.394306182861328,1895.4371337890625,0.0,0.0,0.2400071620941162,1.0,0.0,3.0,1.0,0.0
11882520,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.5840667486190796,0.1733156591653823,0.1630644351243972,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500244140625,0.9990000128746032,1.0,0.8528658747673035,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65142822265625,0.6079544425010681,0.1938388645648956,0.1410707235336303,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.6367170810699463,0.2247970104217529,0.2202190905809402,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.654052734375,0.4157354831695556,0.0743847340345382,0.3718371987342834,287.6507873535156,286.81201171875,289.25,286.8558959960937,289.25,297.11297607421875,287.6482238769531,1.0,0.5116360783576965,1.0,1.0,0.0,1.0,-2.099475383758545,2.0994718074798584,3.5467428460833617e-06,1.6197551488876345,0.0863159671425819,0.0863159671425819,0.0,223.62603759765625,227.0,3430.471923828125,-0.0,1327.6785888671875,1.0,283.1499938964844,287.5391540527344,290.1323547363281,290.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17976.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1013851761817932,1.0,0.0,0.0,0.1916129291057586,0.5051106810569763,3.823346972353647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1137.9853515625,0.0,20.394306182861328,1895.4371337890625,0.0,0.0,0.2400071620941162,1.0,0.0,3.0,1.0,0.0
11882580,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.5831960439682007,0.1732280403375625,0.1630483269691467,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.9990000128746032,1.0,0.8560160398483276,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60357666015625,0.6075695753097534,0.1941595822572708,0.1413417011499405,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.6362990140914917,0.2251027673482895,0.2205742299556732,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064147949219,0.4131182432174682,0.0734545737504959,0.3679724633693695,287.6029052734375,286.7139892578125,289.25,286.87078857421875,289.25,297.1117553710937,287.6001892089844,1.0,0.5126103162765503,1.0,1.0,0.0,1.0,-2.099348545074463,2.0993449687957764,3.546254674802185e-06,1.619616985321045,0.0978485494852066,0.0978485494852066,0.0,225.0597381591797,215.0,3533.874755859375,-0.0,1332.6612548828125,1.0,283.1499938964844,287.47479248046875,290.254150390625,290.48828125,293.1499938964844,293.1499938964844,283.1499938964844,17973.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1780055463314056,1.0,0.0,0.0,0.2003438025712967,0.5056526064872742,4.018650745507557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1176.954833984375,0.0,20.45769119262696,1895.4371337890625,0.0,0.0,0.240253746509552,1.0,0.0,3.0,1.0,0.0
11882640,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.5831960439682007,0.1732280403375625,0.1630483269691467,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.9990000128746032,1.0,0.8560160398483276,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60357666015625,0.6075695753097534,0.1941595822572708,0.1413417011499405,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60333251953125,0.6362990140914917,0.2251027673482895,0.2205742299556732,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6064147949219,0.4131182432174682,0.0734545737504959,0.3679724633693695,287.6029052734375,286.7139892578125,289.25,286.87078857421875,289.25,297.1117553710937,287.6001892089844,1.0,0.5126103162765503,1.0,1.0,0.0,1.0,-2.099348545074463,2.0993449687957764,3.546254674802185e-06,1.619616985321045,0.0978485494852066,0.0978485494852066,0.0,225.0597381591797,215.0,3533.874755859375,-0.0,1332.6612548828125,1.0,283.1499938964844,287.47479248046875,290.254150390625,290.48828125,293.1499938964844,293.1499938964844,283.1499938964844,17973.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1780055463314056,1.0,0.0,0.0,0.2003438025712967,0.5056526064872742,4.018650745507557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1176.954833984375,0.0,20.45769119262696,1895.4371337890625,0.0,0.0,0.240253746509552,1.0,0.0,3.0,1.0,0.0
11882700,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.5835594534873962,0.1731619834899902,0.1629670262336731,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.9990000128746032,1.0,0.8542391657829285,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.6081449389457703,0.1942988783121109,0.1414216458797454,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57672119140625,0.6368078589439392,0.2252306193113327,0.2206729799509048,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805053710937,0.4123506546020508,0.0729651227593422,0.3656663596630096,287.5762023925781,286.7139892578125,289.25,286.8779602050781,289.25,297.1108703613281,287.5727844238281,1.0,0.5111952424049377,1.0,1.0,0.0,1.0,-2.094572067260742,2.094568490982056,3.530415142449783e-06,1.6159968376159668,0.1033336743712425,0.1033336743712425,0.0,224.1204071044922,215.0,3590.221923828125,-0.0,1323.868896484375,1.0,283.1499938964844,287.4415283203125,290.3158569335937,290.5541076660156,293.1499938964844,293.1499938964844,283.1499938964844,17967.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2245107144117355,1.0,0.0,0.0,0.2055962532758712,0.5062941312789917,4.13776612973038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.45458984375,0.0,20.5062255859375,1895.4371337890625,0.0,0.0,0.2404049932956695,1.0,0.0,3.0,1.0,0.0
11882760,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54852294921875,0.5844374895095825,0.1730851680040359,0.1628353893756866,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54638671875,0.9990000128746032,1.0,0.8502953052520752,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.6092119216918945,0.1944269090890884,0.141462355852127,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479431152344,0.6377823948860168,0.2253435403108596,0.2207156419754028,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55181884765625,0.4119279384613037,0.0724776610732078,0.3631314635276794,287.54742431640625,286.6159973144531,289.25,286.8848876953125,289.25,297.10992431640625,287.5439147949219,1.0,0.5089574456214905,1.0,1.0,0.0,1.0,-2.0867364406585693,2.086732864379883,3.504268988763215e-06,1.6099032163619995,0.1099085360765457,0.1099085360765457,0.0,222.1105499267578,218.0,3638.871337890625,-0.0,1307.85595703125,1.0,283.1499938964844,287.40673828125,290.3765563964844,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,17970.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2764436304569244,1.0,0.0,0.0,0.2099215239286422,0.5061827898025513,4.236826001147165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1218.5677490234375,0.0,20.52548217773437,1895.4371337890625,0.0,6.234027862548828,0.2405248135328292,1.0,0.0,3.0,1.0,0.0
11882820,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.5847806334495544,0.1729252636432647,0.1626582592725753,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.9990000128746032,1.0,0.8481025099754333,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867858886719,0.6099991202354431,0.1946804374456405,0.1416117548942566,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864807128906,0.6384590864181519,0.2255549132823944,0.2208818197250366,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.4102213382720947,0.0715691074728965,0.3587782979011535,287.4859619140625,286.5180053710937,289.25,286.8980712890625,289.25,297.1084289550781,287.4825439453125,1.0,0.5076448321342468,1.0,1.0,0.0,1.0,-2.079031229019165,2.0790278911590576,3.478383860056056e-06,1.6037347316741943,0.1223995983600616,0.1223995983600616,0.0,220.90025329589844,221.0,3754.159423828125,-0.0,1294.925537109375,1.0,283.1499938964844,287.3331298828125,289.9914245605469,290.36920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17967.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960018515586853,1.0,0.0,0.0,0.2203169614076614,0.5066952109336853,4.478742710034567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.701171875,0.0,20.597299575805664,1895.4371337890625,0.0,108.49136352539062,0.2408194243907928,1.0,0.0,3.0,1.0,0.0
11882880,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.5847806334495544,0.1729252636432647,0.1626582592725753,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.9990000128746032,1.0,0.8481025099754333,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867858886719,0.6099991202354431,0.1946804374456405,0.1416117548942566,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864807128906,0.6384590864181519,0.2255549132823944,0.2208818197250366,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.4102213382720947,0.0715691074728965,0.3587782979011535,287.4859619140625,286.5180053710937,289.25,286.8980712890625,289.25,297.1084289550781,287.4825439453125,1.0,0.5076448321342468,1.0,1.0,0.0,1.0,-2.079031229019165,2.0790278911590576,3.478383860056056e-06,1.6037347316741943,0.1223995983600616,0.1223995983600616,0.0,220.90025329589844,221.0,3754.159423828125,-0.0,1294.925537109375,1.0,283.1499938964844,287.3331298828125,289.9914245605469,290.36920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17967.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960018515586853,1.0,0.0,0.0,0.2203169614076614,0.5066952109336853,4.478742710034567e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1240.701171875,0.0,20.597299575805664,1895.4371337890625,0.0,108.49136352539062,0.2408194243907928,1.0,0.0,3.0,1.0,0.0
11882940,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.42510986328125,0.5843216776847839,0.172731414437294,0.1625086963176727,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42291259765625,0.9990000128746032,1.0,0.8490170240402222,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.61003577709198,0.1949089467525482,0.1417885273694992,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244689941406,0.6384141445159912,0.2257270514965057,0.2210710942745208,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.4080725312232971,0.0706745162606239,0.3548523485660553,287.4239501953125,286.4200134277344,289.25,286.91015625,289.25,297.1068420410156,287.4204406738281,1.0,0.5075826048851013,1.0,1.0,0.0,1.0,-2.0756723880767822,2.075668811798096,3.467135229584528e-06,1.6010476350784302,0.1353697180747985,0.1353697180747985,0.0,221.2216339111328,224.0,3879.559326171875,-0.0,1292.3121337890625,1.0,283.1499938964844,287.25750732421875,289.8822021484375,290.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,17964.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846392095088959,1.0,0.0,0.0,0.231651946902275,0.5072335600852966,4.749264093106831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.2021484375,0.0,20.675500869750977,1895.4371337890625,0.0,44.728702545166016,0.2411426454782486,1.0,0.0,3.0,1.0,0.0
11883000,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.42510986328125,0.5843216776847839,0.172731414437294,0.1625086963176727,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42291259765625,0.9990000128746032,1.0,0.8490170240402222,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.61003577709198,0.1949089467525482,0.1417885273694992,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4244689941406,0.6384141445159912,0.2257270514965057,0.2210710942745208,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.4080725312232971,0.0706745162606239,0.3548523485660553,287.4239501953125,286.4200134277344,289.25,286.91015625,289.25,297.1068420410156,287.4204406738281,1.0,0.5075826048851013,1.0,1.0,0.0,1.0,-2.0756723880767822,2.075668811798096,3.467135229584528e-06,1.6010476350784302,0.1353697180747985,0.1353697180747985,0.0,221.2216339111328,224.0,3879.559326171875,-0.0,1292.3121337890625,1.0,283.1499938964844,287.25750732421875,289.8822021484375,290.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,17964.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846392095088959,1.0,0.0,0.0,0.231651946902275,0.5072335600852966,4.749264093106831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.2021484375,0.0,20.675500869750977,1895.4371337890625,0.0,44.728702545166016,0.2411426454782486,1.0,0.0,3.0,1.0,0.0
11883060,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.5833368301391602,0.1724929362535476,0.1623541116714477,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.9990000128746032,1.0,0.8518502116203308,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.6095861792564392,0.1950987875461578,0.1419662088155746,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.6379026174545288,0.2258496433496475,0.2212504595518112,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.4055321216583252,0.0697339549660682,0.3509396612644195,287.3599853515625,286.3219909667969,289.25,286.9210510253906,289.25,297.1050109863281,287.3563537597656,1.0,0.5083556771278381,1.0,1.0,0.0,1.0,-2.074617624282837,2.074614286422729,3.463562279648613e-06,1.6001750230789185,0.1487809121608734,0.1487809121608734,0.0,222.4790954589844,227.0,4013.657958984375,-0.0,1295.5792236328125,1.0,283.1499938964844,287.1811828613281,289.9171142578125,290.2093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17960.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283685564994812,1.0,0.0,0.0,0.2439829558134079,0.507790744304657,5.0525330586026485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1320.6629638671875,0.0,20.7605209350586,1895.4371337890625,0.0,39.521602630615234,0.2414976358413696,1.0,0.0,3.0,1.0,0.0
11883120,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.5833368301391602,0.1724929362535476,0.1623541116714477,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.9990000128746032,1.0,0.8518502116203308,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.6095861792564392,0.1950987875461578,0.1419662088155746,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.6379026174545288,0.2258496433496475,0.2212504595518112,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.4055321216583252,0.0697339549660682,0.3509396612644195,287.3599853515625,286.3219909667969,289.25,286.9210510253906,289.25,297.1050109863281,287.3563537597656,1.0,0.5083556771278381,1.0,1.0,0.0,1.0,-2.074617624282837,2.074614286422729,3.463562279648613e-06,1.6001750230789185,0.1487809121608734,0.1487809121608734,0.0,222.4790954589844,227.0,4013.657958984375,-0.0,1295.5792236328125,1.0,283.1499938964844,287.1811828613281,289.9171142578125,290.2093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17960.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283685564994812,1.0,0.0,0.0,0.2439829558134079,0.507790744304657,5.0525330586026485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1320.6629638671875,0.0,20.7605209350586,1895.4371337890625,0.0,39.521602630615234,0.2414976358413696,1.0,0.0,3.0,1.0,0.0
11883180,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.5819676518440247,0.1722008138895034,0.1621757745742797,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.9990000128746032,1.0,0.8559883236885071,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.6087823510169983,0.1952373683452606,0.1421276777982711,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.6370586156845093,0.2259129136800766,0.22139972448349,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.4026046395301819,0.0687171518802642,0.3468241095542907,287.2933044433594,286.2239990234375,289.25,286.9305725097656,289.25,297.1028137207031,287.2894897460937,1.0,0.5096590518951416,1.0,1.0,0.0,1.0,-2.074803113937378,2.0747997760772705,3.464121846263879e-06,1.6002848148345947,0.1625917702913284,0.1625917702913284,0.0,224.37147521972656,215.0,4156.181640625,-0.0,1302.4737548828125,1.0,283.1499938964844,287.1040954589844,289.93603515625,290.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,17956.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851208746433258,1.0,0.0,0.0,0.2573647797107696,0.5083499550819397,5.393707702694428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.3035888671875,0.0,20.85239791870117,1895.4371337890625,0.0,47.41119003295898,0.2418871372938156,1.0,0.0,3.0,1.0,0.0
11883240,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.5819676518440247,0.1722008138895034,0.1621757745742797,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.9990000128746032,1.0,0.8559883236885071,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.6087823510169983,0.1952373683452606,0.1421276777982711,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.6370586156845093,0.2259129136800766,0.22139972448349,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.4026046395301819,0.0687171518802642,0.3468241095542907,287.2933044433594,286.2239990234375,289.25,286.9305725097656,289.25,297.1028137207031,287.2894897460937,1.0,0.5096590518951416,1.0,1.0,0.0,1.0,-2.074803113937378,2.0747997760772705,3.464121846263879e-06,1.6002848148345947,0.1625917702913284,0.1625917702913284,0.0,224.37147521972656,215.0,4156.181640625,-0.0,1302.4737548828125,1.0,283.1499938964844,287.1040954589844,289.93603515625,290.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,17956.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851208746433258,1.0,0.0,0.0,0.2573647797107696,0.5083499550819397,5.393707702694428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.3035888671875,0.0,20.85239791870117,1895.4371337890625,0.0,47.41119003295898,0.2418871372938156,1.0,0.0,3.0,1.0,0.0
11883300,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.5821003317832947,0.1720267832279205,0.1620059460401535,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.9990000128746032,1.0,0.8545999526977539,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.6091617941856384,0.1952777653932571,0.1421456336975097,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25732421875,0.6373748183250427,0.2259126156568527,0.2213867604732513,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.4016072154045105,0.0681710839271545,0.3443147540092468,287.25665283203125,286.2239990234375,289.25,286.9347839355469,289.25,297.1014404296875,287.25201416015625,1.0,0.5083464980125427,1.0,1.0,0.0,1.0,-2.069934368133545,2.0699307918548584,3.448178176768124e-06,1.5965934991836548,0.1691149622201919,0.1691149622201919,0.0,223.60891723632807,215.0,4232.318359375,-0.0,1294.3306884765625,1.0,283.1499938964844,287.06512451171875,289.9400329589844,290.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17949.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856422364711761,1.0,0.0,0.0,0.2651693224906921,0.5090696811676025,5.5992308567454074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.5589599609375,0.0,20.91946601867676,1895.4371337890625,0.0,50.35481643676758,0.2421192824840545,1.0,0.0,3.0,1.0,0.0
11883360,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196960449219,0.5827587842941284,0.1718383878469467,0.1617811769247055,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21685791015625,0.9990000128746032,1.0,0.850978434085846,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21929931640625,0.6100415587425232,0.1953020244836807,0.1421198546886444,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189025878906,0.6381667256355286,0.2258928269147873,0.2213120013475418,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245788574219,0.4009241461753845,0.0676215440034866,0.3415406346321106,287.2182312011719,286.1260070800781,289.25,286.9385681152344,289.25,297.0999450683594,287.21356201171875,1.0,0.5061743259429932,1.0,1.0,0.0,1.0,-2.061866044998169,2.061862707138061,3.4216038784506964e-06,1.5903215408325195,0.176663190126419,0.176663190126419,0.0,221.74180603027344,218.0,4297.0546875,-0.0,1278.791015625,1.0,283.1499938964844,287.0247802734375,289.943115234375,290.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17953.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860604524612427,1.0,0.0,0.0,0.2717766761779785,0.5088568925857544,5.7774056649861905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1415.248779296875,0.0,20.94955062866211,1895.4371337890625,0.0,52.74654006958008,0.2423114329576492,1.0,0.0,3.0,1.0,0.0
11883420,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.5826776027679443,0.1714462786912918,0.1614073365926742,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.13580322265625,0.9990000128746032,1.0,0.849311351776123,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1382141113281,0.6104740500450134,0.1953360438346862,0.1421258598566055,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.6384896039962769,0.2258272171020507,0.2212298959493637,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.398676186800003,0.0665770918130874,0.3366385698318481,287.1371459960937,286.1260070800781,289.25,286.9449462890625,289.25,297.097412109375,287.1325988769531,1.0,0.5049299001693726,1.0,1.0,0.0,1.0,-2.05342698097229,2.0534236431121826,3.393682163732592e-06,1.5836025476455688,0.1895962953567505,0.1895962953567505,0.0,220.7535552978516,221.0,4446.94482421875,-0.0,1266.02294921875,1.0,283.1499938964844,286.9410095214844,289.9488220214844,290.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17949.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286815732717514,1.0,0.0,0.0,0.2871566116809845,0.5093190670013428,6.208805913843207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.318359375,0.0,21.05206871032715,1895.4371337890625,0.0,57.13429641723633,0.2427699267864227,1.0,0.0,3.0,1.0,0.0
