time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883480,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.5826776027679443,0.1714462786912918,0.1614073365926742,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.13580322265625,0.9990000128746032,1.0,0.849311351776123,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1382141113281,0.6104740500450134,0.1953360438346862,0.1421258598566055,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.6384896039962769,0.2258272171020507,0.2212298959493637,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.398676186800003,0.0665770918130874,0.3366385698318481,287.1371459960937,286.1260070800781,289.25,286.9449462890625,289.25,297.097412109375,287.1325988769531,1.0,0.5049299001693726,1.0,1.0,0.0,1.0,-2.05342698097229,2.0534236431121826,3.393682163732592e-06,1.5836025476455688,0.1895962953567505,0.1895962953567505,0.0,220.7535552978516,221.0,4446.94482421875,-0.0,1266.02294921875,1.0,283.1499938964844,286.9410095214844,289.9488220214844,290.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17949.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286815732717514,1.0,0.0,0.0,0.2871566116809845,0.5093190670013428,6.208805913843207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.318359375,0.0,21.05206871032715,1895.4371337890625,0.0,57.13429641723633,0.2427699267864227,1.0,0.0,3.0,1.0,0.0
11883540,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.5818337798118591,0.1710321009159088,0.1610608994960785,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.9990000128746032,1.0,0.8505977988243103,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.6101927757263184,0.1953514218330383,0.1421557813882827,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.6381238698959351,0.2257288694381714,0.2211663126945495,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.3958877921104431,0.0655431076884269,0.3321132361888885,287.0650634765625,286.1260070800781,289.25,286.94952392578125,289.25,297.09503173828125,287.0609130859375,1.0,0.5048628449440002,1.0,1.0,0.0,1.0,-2.0490784645080566,2.049075126647949,3.37939400196774e-06,1.5801734924316406,0.2016258984804153,0.2016258984804153,0.0,221.2205810546875,224.0,4582.91015625,-0.0,1262.8797607421875,1.0,283.1499938964844,286.8637084960937,289.9529113769531,290.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,17952.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874866127967834,1.0,0.0,0.0,0.3010270893573761,0.508895218372345,6.620975323556877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.6298828125,0.0,21.11565017700196,1895.4371337890625,0.0,61.10464477539063,0.2431712597608566,1.0,0.0,3.0,1.0,0.0
11883600,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.5818337798118591,0.1710321009159088,0.1610608994960785,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.9990000128746032,1.0,0.8505977988243103,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660095214844,0.6101927757263184,0.1953514218330383,0.1421557813882827,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.6381238698959351,0.2257288694381714,0.2211663126945495,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.3958877921104431,0.0655431076884269,0.3321132361888885,287.0650634765625,286.1260070800781,289.25,286.94952392578125,289.25,297.09503173828125,287.0609130859375,1.0,0.5048628449440002,1.0,1.0,0.0,1.0,-2.0490784645080566,2.049075126647949,3.37939400196774e-06,1.5801734924316406,0.2016258984804153,0.2016258984804153,0.0,221.2205810546875,224.0,4582.91015625,-0.0,1262.8797607421875,1.0,283.1499938964844,286.8637084960937,289.9529113769531,290.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,17952.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874866127967834,1.0,0.0,0.0,0.3010270893573761,0.508895218372345,6.620975323556877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.6298828125,0.0,21.11565017700196,1895.4371337890625,0.0,61.10464477539063,0.2431712597608566,1.0,0.0,3.0,1.0,0.0
11883660,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.5864496231079102,0.175033301115036,0.1637446135282516,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9990000128746032,1.0,0.8475765585899353,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.6145526766777039,0.1999178826808929,0.1445958465337753,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.6418031454086304,0.2302164733409881,0.2243772447109222,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.4029813110828399,0.0694342926144599,0.3441503345966339,287.00848388671875,286.1260070800781,289.25,286.95269775390625,289.25,297.1368408203125,287.0058898925781,1.0,0.50658118724823,1.0,1.0,0.0,1.0,-2.0698940753936768,2.0698904991149902,3.4474617223168025e-06,1.5961889028549194,0.2129822671413421,0.2129822671413421,0.0,220.400146484375,227.0,4731.259765625,-0.0,1282.9921875,1.0,283.1499938964844,286.7977905273437,289.9558410644531,290.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,17952.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881111204624176,1.0,0.0,0.0,0.3146442472934723,0.5085467100143433,7.051106809541352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.4991455078125,0.0,21.180131912231445,1895.4371337890625,0.0,64.85958099365234,0.2435659766197204,1.0,0.0,3.0,1.0,0.0
11883720,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.5864496231079102,0.175033301115036,0.1637446135282516,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9990000128746032,1.0,0.8475765585899353,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.6145526766777039,0.1999178826808929,0.1445958465337753,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.6418031454086304,0.2302164733409881,0.2243772447109222,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.4029813110828399,0.0694342926144599,0.3441503345966339,287.00848388671875,286.1260070800781,289.25,286.95269775390625,289.25,297.1368408203125,287.0058898925781,1.0,0.50658118724823,1.0,1.0,0.0,1.0,-2.0698940753936768,2.0698904991149902,3.4474617223168025e-06,1.5961889028549194,0.2129822671413421,0.2129822671413421,0.0,220.400146484375,227.0,4731.259765625,-0.0,1282.9921875,1.0,283.1499938964844,286.7977905273437,289.9558410644531,290.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,17952.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881111204624176,1.0,0.0,0.0,0.3146442472934723,0.5085467100143433,7.051106809541352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.4991455078125,0.0,21.180131912231445,1895.4371337890625,0.0,64.85958099365234,0.2435659766197204,1.0,0.0,3.0,1.0,0.0
11883780,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.5897032022476196,0.177254632115364,0.1660625338554382,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644775390625,0.9990000128746032,1.0,0.8474201560020447,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.6178181171417236,0.2028941363096237,0.1469016969203949,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.6446816325187683,0.2331581860780716,0.2274599224328994,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96856689453125,0.4095990359783172,0.0720630213618278,0.3572432100772857,286.9652099609375,286.1260070800781,289.25,286.9549560546875,289.25,297.1607666015625,286.9627990722656,1.0,0.5095776915550232,1.0,1.0,0.0,1.0,-2.0946898460388184,2.094686269760132,3.5300895433465485e-06,1.6156349182128906,0.2238788455724716,0.2238788455724716,0.0,221.0068206787109,230.0,4878.0537109375,-0.0,1312.9107666015625,1.0,283.1499938964844,286.74639892578125,289.9582824707031,290.3197937011719,293.1499938964844,293.1499938964844,283.1499938964844,17951.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887749969959259,1.0,0.0,0.0,0.3282758593559265,0.5083053112030029,7.511938626691972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.3138427734375,0.0,21.250146865844727,1895.4371337890625,0.0,68.907958984375,0.2439712435007095,1.0,0.0,3.0,1.0,0.0
11883840,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.5897032022476196,0.177254632115364,0.1660625338554382,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644775390625,0.9990000128746032,1.0,0.8474201560020447,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.6178181171417236,0.2028941363096237,0.1469016969203949,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.6446816325187683,0.2331581860780716,0.2274599224328994,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96856689453125,0.4095990359783172,0.0720630213618278,0.3572432100772857,286.9652099609375,286.1260070800781,289.25,286.9549560546875,289.25,297.1607666015625,286.9627990722656,1.0,0.5095776915550232,1.0,1.0,0.0,1.0,-2.0946898460388184,2.094686269760132,3.5300895433465485e-06,1.6156349182128906,0.2238788455724716,0.2238788455724716,0.0,221.0068206787109,230.0,4878.0537109375,-0.0,1312.9107666015625,1.0,283.1499938964844,286.74639892578125,289.9582824707031,290.3197937011719,293.1499938964844,293.1499938964844,283.1499938964844,17951.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887749969959259,1.0,0.0,0.0,0.3282758593559265,0.5083053112030029,7.511938626691972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.3138427734375,0.0,21.250146865844727,1895.4371337890625,0.0,68.907958984375,0.2439712435007095,1.0,0.0,3.0,1.0,0.0
11883900,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.590431272983551,0.1779935508966446,0.1668417155742645,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.9990000128746032,1.0,0.8486781120300293,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.618717610836029,0.2040262818336486,0.1477800607681274,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.6454487442970276,0.234269842505455,0.2286307364702224,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.4117816090583801,0.0730208531022071,0.3621484041213989,286.9439697265625,286.1260070800781,289.25,286.95574951171875,289.25,297.1682434082031,286.9415588378906,1.0,0.5112769603729248,1.0,1.0,0.0,1.0,-2.105490207672119,2.1054866313934326,3.566421128198272e-06,1.6241110563278198,0.2291173189878463,0.2291173189878463,0.0,221.87535095214844,230.0,4948.5107421875,-0.0,1328.2640380859375,1.0,283.1499938964844,286.72296142578125,289.95916748046875,290.3259582519531,293.1499938964844,293.1499938964844,283.1499938964844,17950.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891201376914978,1.0,0.0,0.0,0.335038423538208,0.5081783533096313,7.75359865201608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.7266845703125,0.0,21.28550910949707,1895.4371337890625,0.0,71.0328140258789,0.2441765815019607,1.0,0.0,3.0,1.0,0.0
11883960,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.5907891988754272,0.1785789132118225,0.1674659550189972,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.9990000128746032,1.0,0.8505139946937561,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.6193091869354248,0.2050017714500427,0.1485385596752166,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.6459175944328308,0.2352203726768493,0.2296355217695236,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259338378906,0.4134095907211303,0.0737931206822395,0.3661893308162689,286.9226989746094,286.1260070800781,289.25,286.9563903808594,289.25,297.1736145019531,286.9202880859375,1.0,0.5130402445793152,1.0,1.0,0.0,1.0,-2.115417242050171,2.1154136657714844,3.599999217840377e-06,1.6319057941436768,0.2342136800289154,0.2342136800289154,0.0,222.9850311279297,233.0,5017.36279296875,-0.0,1343.600341796875,1.0,283.1499938964844,286.7001037597656,289.95977783203125,290.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,17950.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894609868526459,1.0,0.0,0.0,0.3417499959468841,0.5080451965332031,8.003071982898291e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.7159423828125,0.0,21.32091522216797,1895.4371337890625,0.0,73.1424789428711,0.2443830817937851,1.0,0.0,3.0,1.0,0.0
11884020,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.5907877087593079,0.1794453561305999,0.1684117615222931,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.9990000128746032,1.0,0.8553232550621033,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.6198797821998596,0.2066235244274139,0.1498066931962967,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.6462494730949402,0.2367811650037765,0.2312970608472824,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.4153798520565033,0.0748951956629753,0.3722007572650909,286.88037109375,286.1260070800781,289.25,286.9570617675781,289.25,297.1798400878906,286.87799072265625,1.0,0.5166330337524414,1.0,1.0,0.0,1.0,-2.1330699920654297,2.133066415786743,3.660152287920937e-06,1.6457809209823608,0.2439868748188018,0.2439868748188018,0.0,225.6726226806641,221.0,5150.38916015625,-0.0,1373.73828125,1.0,283.1499938964844,286.6556701660156,289.9603271484375,290.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17950.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901155948638916,1.0,0.0,0.0,0.3549933731555938,0.5077655911445618,8.526931161156881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1761474609375,0.0,21.391809463500977,1895.4371337890625,0.0,77.21643829345703,0.2447985112667083,1.0,0.0,3.0,1.0,0.0
11884080,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.5907877087593079,0.1794453561305999,0.1684117615222931,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.9990000128746032,1.0,0.8553232550621033,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.6198797821998596,0.2066235244274139,0.1498066931962967,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.6462494730949402,0.2367811650037765,0.2312970608472824,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.4153798520565033,0.0748951956629753,0.3722007572650909,286.88037109375,286.1260070800781,289.25,286.9570617675781,289.25,297.1798400878906,286.87799072265625,1.0,0.5166330337524414,1.0,1.0,0.0,1.0,-2.1330699920654297,2.133066415786743,3.660152287920937e-06,1.6457809209823608,0.2439868748188018,0.2439868748188018,0.0,225.6726226806641,221.0,5150.38916015625,-0.0,1373.73828125,1.0,283.1499938964844,286.6556701660156,289.9603271484375,290.34246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17950.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901155948638916,1.0,0.0,0.0,0.3549933731555938,0.5077655911445618,8.526931161156881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1761474609375,0.0,21.391809463500977,1895.4371337890625,0.0,77.21643829345703,0.2447985112667083,1.0,0.0,3.0,1.0,0.0
11884140,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.5926279425621033,0.1800446510314941,0.1689266711473465,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.9990000128746032,1.0,0.8510103225708008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.6220723390579224,0.2079315781593322,0.1507099717855453,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.6483842134475708,0.2380160838365554,0.232453167438507,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.417864441871643,0.0755551308393478,0.3752209842205047,286.8331298828125,286.1260070800781,289.25,286.95709228515625,289.25,297.1814880371094,286.8301086425781,1.0,0.5151007175445557,1.0,1.0,0.0,1.0,-2.1346256732940674,2.134622097015381,3.6659298530139495e-06,1.647281289100647,0.2531119883060455,0.2531119883060455,0.0,223.75979614257807,224.0,5264.078125,-0.0,1368.5870361328125,1.0,283.1499938964844,286.6108093261719,289.96014404296875,290.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17950.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907281517982483,1.0,0.0,0.0,0.367856353521347,0.5074219107627869,9.081247753783828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.0623779296875,0.0,21.460390090942383,1895.4371337890625,0.0,81.03862762451172,0.2452121526002884,1.0,0.0,3.0,1.0,0.0
11884200,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.5926279425621033,0.1800446510314941,0.1689266711473465,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.9990000128746032,1.0,0.8510103225708008,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.6220723390579224,0.2079315781593322,0.1507099717855453,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.6483842134475708,0.2380160838365554,0.232453167438507,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.417864441871643,0.0755551308393478,0.3752209842205047,286.8331298828125,286.1260070800781,289.25,286.95709228515625,289.25,297.1814880371094,286.8301086425781,1.0,0.5151007175445557,1.0,1.0,0.0,1.0,-2.1346256732940674,2.134622097015381,3.6659298530139495e-06,1.647281289100647,0.2531119883060455,0.2531119883060455,0.0,223.75979614257807,224.0,5264.078125,-0.0,1368.5870361328125,1.0,283.1499938964844,286.6108093261719,289.96014404296875,290.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,17950.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907281517982483,1.0,0.0,0.0,0.367856353521347,0.5074219107627869,9.081247753783828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.0623779296875,0.0,21.460390090942383,1895.4371337890625,0.0,81.03862762451172,0.2452121526002884,1.0,0.0,3.0,1.0,0.0
11884260,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.593508243560791,0.1805225759744644,0.1693577319383621,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.9990000128746032,1.0,0.8498700261116028,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6233879923820496,0.2090773433446884,0.1515166312456131,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.6496046781539917,0.2390762418508529,0.2334665656089782,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.4192610681056976,0.0760384052991867,0.3774411976337433,286.7846984863281,286.1260070800781,289.25,286.9564819335937,289.25,297.18145751953125,286.7821350097656,1.0,0.5155063271522522,1.0,1.0,0.0,1.0,-2.138618230819702,2.138614654541016,3.67958591596107e-06,1.6503976583480835,0.2615628838539123,0.2615628838539123,0.0,223.353515625,227.0,5373.43701171875,-0.0,1371.7620849609375,1.0,283.1499938964844,286.56402587890625,289.95916748046875,290.3588562011719,293.1499938964844,293.1499938964844,283.1499938964844,17951.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912649810314178,1.0,0.0,0.0,0.3801549971103668,0.5070454478263855,9.657487254344232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.8067626953125,0.0,21.52616500854492,1895.4371337890625,0.0,84.3768310546875,0.2456170171499252,1.0,0.0,3.0,1.0,0.0
11884320,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.593508243560791,0.1805225759744644,0.1693577319383621,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.9990000128746032,1.0,0.8498700261116028,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6233879923820496,0.2090773433446884,0.1515166312456131,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.6496046781539917,0.2390762418508529,0.2334665656089782,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.4192610681056976,0.0760384052991867,0.3774411976337433,286.7846984863281,286.1260070800781,289.25,286.9564819335937,289.25,297.18145751953125,286.7821350097656,1.0,0.5155063271522522,1.0,1.0,0.0,1.0,-2.138618230819702,2.138614654541016,3.67958591596107e-06,1.6503976583480835,0.2615628838539123,0.2615628838539123,0.0,223.353515625,227.0,5373.43701171875,-0.0,1371.7620849609375,1.0,283.1499938964844,286.56402587890625,289.95916748046875,290.3588562011719,293.1499938964844,293.1499938964844,283.1499938964844,17951.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912649810314178,1.0,0.0,0.0,0.3801549971103668,0.5070454478263855,9.657487254344232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.8067626953125,0.0,21.52616500854492,1895.4371337890625,0.0,84.3768310546875,0.2456170171499252,1.0,0.0,3.0,1.0,0.0
11884380,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.5936105847358704,0.1809241473674774,0.1697603464126587,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9990000128746032,1.0,0.8515048623085022,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.6240003108978271,0.2101216316223144,0.15228171646595,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425537109375,0.6500633358955383,0.240025907754898,0.2344143539667129,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.4198424518108368,0.0763860121369361,0.3792970180511474,286.7422180175781,286.1260070800781,289.25,286.95538330078125,289.25,297.1803283691406,286.7399597167969,1.0,0.5168694853782654,1.0,1.0,0.0,1.0,-2.145350456237793,2.145346641540528,3.70282191397564e-06,1.6557430028915403,0.2694868445396423,0.2694868445396423,0.0,224.28955078125,230.0,5479.55712890625,-0.0,1383.0452880859375,1.0,283.1499938964844,286.5216979980469,289.9578857421875,290.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,17951.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917671501636505,1.0,0.0,0.0,0.3920372724533081,0.5067331790924072,1.0256305138511834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.4012451171875,0.0,21.593477249145508,1895.4371337890625,0.0,87.46981811523438,0.2460187524557113,1.0,0.0,3.0,1.0,0.0
11884440,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.5936105847358704,0.1809241473674774,0.1697603464126587,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.9990000128746032,1.0,0.8515048623085022,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.6240003108978271,0.2101216316223144,0.15228171646595,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425537109375,0.6500633358955383,0.240025907754898,0.2344143539667129,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.4198424518108368,0.0763860121369361,0.3792970180511474,286.7422180175781,286.1260070800781,289.25,286.95538330078125,289.25,297.1803283691406,286.7399597167969,1.0,0.5168694853782654,1.0,1.0,0.0,1.0,-2.145350456237793,2.145346641540528,3.70282191397564e-06,1.6557430028915403,0.2694868445396423,0.2694868445396423,0.0,224.28955078125,230.0,5479.55712890625,-0.0,1383.0452880859375,1.0,283.1499938964844,286.5216979980469,289.9578857421875,290.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,17951.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917671501636505,1.0,0.0,0.0,0.3920372724533081,0.5067331790924072,1.0256305138511834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.4012451171875,0.0,21.593477249145508,1895.4371337890625,0.0,87.46981811523438,0.2460187524557113,1.0,0.0,3.0,1.0,0.0
11884500,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.5934793949127197,0.181106299161911,0.1699536293745041,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.9990000128746032,1.0,0.8529691696166992,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.6241400837898254,0.2106169164180755,0.1526521444320678,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.722900390625,0.6501110792160034,0.2404716908931732,0.234869435429573,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72540283203125,0.4198949337005615,0.0765090882778167,0.3800512850284576,286.7225952148437,286.1260070800781,289.25,286.9546203613281,289.25,297.1794128417969,286.7204284667969,1.0,0.5178006291389465,1.0,1.0,0.0,1.0,-2.149238348007202,2.149234771728516,3.716273567988537e-06,1.6588279008865356,0.2732648551464081,0.2732648551464081,0.0,225.0681304931641,230.0,5530.94580078125,-0.0,1390.457763671875,1.0,283.1499938964844,286.5020751953125,289.9571533203125,290.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,17951.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292018324136734,1.0,0.0,0.0,0.3978268504142761,0.5065968632698059,1.0560445851126588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.3165283203125,0.0,21.62765312194824,1895.4371337890625,0.0,88.99951171875,0.2462187856435775,1.0,0.0,3.0,1.0,0.0
11884560,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.593257486820221,0.1812788844108581,0.1701431423425674,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032775878906,0.9990000128746032,1.0,0.8547582030296326,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.704345703125,0.6241960525512695,0.2110975235700607,0.1530159264802932,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70416259765625,0.6500675082206726,0.2409019321203231,0.2353145033121109,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.4198098480701446,0.0765992105007171,0.3806827366352081,286.7038879394531,286.1260070800781,289.25,286.95379638671875,289.25,297.17828369140625,286.70184326171875,1.0,0.518851637840271,1.0,1.0,0.0,1.0,-2.1533443927764893,2.1533408164978027,3.73050784219231e-06,1.6620854139328003,0.2769254148006439,0.2769254148006439,0.0,226.0027008056641,218.0,5581.1787109375,-0.0,1398.72119140625,1.0,283.1499938964844,286.4833374023437,289.956298828125,290.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,17952.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922695279121399,1.0,0.0,0.0,0.403514951467514,0.5064728260040283,1.0864575905600304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.92919921875,0.0,21.66213035583496,1895.4371337890625,0.0,90.51367950439452,0.2464181631803512,1.0,0.0,3.0,1.0,0.0
11884620,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.5950309038162231,0.1815876215696334,0.1703319251537323,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.9990000128746032,1.0,0.8490132093429565,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.6262480020523071,0.2120063453912735,0.1535848975181579,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.663330078125,0.6521481275558472,0.241705909371376,0.2359869927167892,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66619873046875,0.4211706221103668,0.0767023116350174,0.3807470798492431,286.6629943847656,286.1260070800781,289.25,286.9518127441406,289.25,297.1753234863281,286.660400390625,1.0,0.5161095261573792,1.0,1.0,0.0,1.0,-2.148253917694092,2.1482503414154053,3.7134657304704888e-06,1.6584138870239258,0.2838229238986969,0.2838229238986969,0.0,223.2538452148437,221.0,5663.67333984375,-0.0,1382.65283203125,1.0,283.1499938964844,286.44561767578125,289.9542541503906,290.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,17953.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292761892080307,1.0,0.0,0.0,0.4144981503486633,0.5062001347541809,1.14640652526532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.42724609375,0.0,21.729225158691406,1895.4371337890625,0.0,93.42259979248048,0.2468107938766479,1.0,0.0,3.0,1.0,0.0
11884680,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.5950309038162231,0.1815876215696334,0.1703319251537323,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.9990000128746032,1.0,0.8490132093429565,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.6262480020523071,0.2120063453912735,0.1535848975181579,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.663330078125,0.6521481275558472,0.241705909371376,0.2359869927167892,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66619873046875,0.4211706221103668,0.0767023116350174,0.3807470798492431,286.6629943847656,286.1260070800781,289.25,286.9518127441406,289.25,297.1753234863281,286.660400390625,1.0,0.5161095261573792,1.0,1.0,0.0,1.0,-2.148253917694092,2.1482503414154053,3.7134657304704888e-06,1.6584138870239258,0.2838229238986969,0.2838229238986969,0.0,223.2538452148437,221.0,5663.67333984375,-0.0,1382.65283203125,1.0,283.1499938964844,286.44561767578125,289.9542541503906,290.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,17953.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292761892080307,1.0,0.0,0.0,0.4144981503486633,0.5062001347541809,1.14640652526532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.42724609375,0.0,21.729225158691406,1895.4371337890625,0.0,93.42259979248048,0.2468107938766479,1.0,0.0,3.0,1.0,0.0
11884740,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.5959604978561401,0.1818938255310058,0.1705664992332458,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.9990000128746032,1.0,0.8466793894767761,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.627544641494751,0.2129008620977401,0.1541781574487686,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.622802734375,0.6533951759338379,0.2424869090318679,0.2366846799850464,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.421921044588089,0.0768491402268409,0.3811348080635071,286.6225280761719,286.1260070800781,289.25,286.94952392578125,289.25,297.17340087890625,286.6204528808594,1.0,0.5156295299530029,1.0,1.0,0.0,1.0,-2.1477391719818115,2.147735595703125,3.711710178322392e-06,1.6580215692520142,0.2901628613471985,0.2901628613471985,0.0,222.1820526123047,224.0,5743.9345703125,-0.0,1378.1346435546875,1.0,283.1499938964844,286.40679931640625,289.95166015625,290.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17954.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931905090808868,1.0,0.0,0.0,0.4248252809047699,0.5059317946434021,1.2042431052350366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.2689208984373,0.0,21.793670654296875,1895.4371337890625,0.0,95.87274932861328,0.2471890151500702,1.0,0.0,3.0,1.0,0.0
11884800,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.5959604978561401,0.1818938255310058,0.1705664992332458,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.9990000128746032,1.0,0.8466793894767761,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.627544641494751,0.2129008620977401,0.1541781574487686,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.622802734375,0.6533951759338379,0.2424869090318679,0.2366846799850464,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.421921044588089,0.0768491402268409,0.3811348080635071,286.6225280761719,286.1260070800781,289.25,286.94952392578125,289.25,297.17340087890625,286.6204528808594,1.0,0.5156295299530029,1.0,1.0,0.0,1.0,-2.1477391719818115,2.147735595703125,3.711710178322392e-06,1.6580215692520142,0.2901628613471985,0.2901628613471985,0.0,222.1820526123047,224.0,5743.9345703125,-0.0,1378.1346435546875,1.0,283.1499938964844,286.40679931640625,289.95166015625,290.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17954.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931905090808868,1.0,0.0,0.0,0.4248252809047699,0.5059317946434021,1.2042431052350366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.2689208984373,0.0,21.793670654296875,1895.4371337890625,0.0,95.87274932861328,0.2471890151500702,1.0,0.0,3.0,1.0,0.0
11884860,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.596146285533905,0.1821900308132171,0.1708457469940185,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.9990000128746032,1.0,0.8473652601242065,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.628183126449585,0.2137860208749771,0.1548056155443191,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.653899610042572,0.2432512640953064,0.2374212592840194,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.4221601188182831,0.0770031660795211,0.3818996548652649,286.58892822265625,286.1260070800781,289.25,286.9469909667969,289.25,297.1719970703125,286.5871887207031,1.0,0.5163558721542358,1.0,1.0,0.0,1.0,-2.151453256607056,2.15144944190979,3.724657517523156e-06,1.661017894744873,0.2961047291755676,0.2961047291755676,0.0,222.60107421875,227.0,5823.5009765625,-0.0,1384.0224609375,1.0,283.1499938964844,286.3731994628906,289.9490966796875,290.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,17955.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936047911643982,1.0,0.0,0.0,0.4347123205661773,0.5057642459869385,1.2609486788051072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1889.105712890625,0.0,21.860231399536133,1895.4371337890625,0.0,98.14761352539062,0.2475603818893432,1.0,0.0,3.0,1.0,0.0
11884920,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.596146285533905,0.1821900308132171,0.1708457469940185,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5884094238281,0.9990000128746032,1.0,0.8473652601242065,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.628183126449585,0.2137860208749771,0.1548056155443191,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.653899610042572,0.2432512640953064,0.2374212592840194,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.4221601188182831,0.0770031660795211,0.3818996548652649,286.58892822265625,286.1260070800781,289.25,286.9469909667969,289.25,297.1719970703125,286.5871887207031,1.0,0.5163558721542358,1.0,1.0,0.0,1.0,-2.151453256607056,2.15144944190979,3.724657517523156e-06,1.661017894744873,0.2961047291755676,0.2961047291755676,0.0,222.60107421875,227.0,5823.5009765625,-0.0,1384.0224609375,1.0,283.1499938964844,286.3731994628906,289.9490966796875,290.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,17955.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936047911643982,1.0,0.0,0.0,0.4347123205661773,0.5057642459869385,1.2609486788051072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1889.105712890625,0.0,21.860231399536133,1895.4371337890625,0.0,98.14761352539062,0.2475603818893432,1.0,0.0,3.0,1.0,0.0
11884980,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.5958757400512695,0.1824790984392166,0.1711492240428924,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9990000128746032,1.0,0.8498921990394592,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56011962890625,0.6284149885177612,0.2146608084440231,0.155450627207756,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.6539434194564819,0.2440009117126464,0.2381767332553863,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.4219665229320526,0.0771127268671989,0.3826681971549988,286.559814453125,286.1260070800781,289.25,286.9443054199219,289.25,297.1703491210937,286.5582580566406,1.0,0.517888605594635,1.0,1.0,0.0,1.0,-2.157456874847412,2.1574530601501465,3.745553385670064e-06,1.6658103466033936,0.3016879260540008,0.3016879260540008,0.0,223.9213104248047,230.0,5900.857421875,-0.0,1395.9337158203125,1.0,283.1499938964844,286.3436584472656,289.946533203125,290.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17956.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940514385700226,1.0,0.0,0.0,0.4441975057125091,0.5056753158569336,1.316575293230926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.724609375,0.0,21.92857360839844,1895.4371337890625,0.0,100.47347259521484,0.247926726937294,1.0,0.0,3.0,1.0,0.0
11885040,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.5958757400512695,0.1824790984392166,0.1711492240428924,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9990000128746032,1.0,0.8498921990394592,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56011962890625,0.6284149885177612,0.2146608084440231,0.155450627207756,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.6539434194564819,0.2440009117126464,0.2381767332553863,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.4219665229320526,0.0771127268671989,0.3826681971549988,286.559814453125,286.1260070800781,289.25,286.9443054199219,289.25,297.1703491210937,286.5582580566406,1.0,0.517888605594635,1.0,1.0,0.0,1.0,-2.157456874847412,2.1574530601501465,3.745553385670064e-06,1.6658103466033936,0.3016879260540008,0.3016879260540008,0.0,223.9213104248047,230.0,5900.857421875,-0.0,1395.9337158203125,1.0,283.1499938964844,286.3436584472656,289.946533203125,290.38494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17956.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940514385700226,1.0,0.0,0.0,0.4441975057125091,0.5056753158569336,1.316575293230926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.724609375,0.0,21.92857360839844,1895.4371337890625,0.0,100.47347259521484,0.247926726937294,1.0,0.0,3.0,1.0,0.0
11885100,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469970703125,0.5956178903579712,0.1826212555170059,0.1713072955608368,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54608154296875,0.9990000128746032,1.0,0.8516525030136108,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468139648437,0.6284196376800537,0.2150928080081939,0.1557763218879699,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54669189453125,0.6538400650024414,0.2443696409463882,0.2385578602552414,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54840087890625,0.4217229187488556,0.0771429464221,0.3829931914806366,286.5465087890625,286.1260070800781,289.25,286.9429016113281,289.25,297.1693725585937,286.5450744628906,1.0,0.5188632607460022,1.0,1.0,0.0,1.0,-2.1609997749328613,2.160995960235596,3.757902049983386e-06,1.668630838394165,0.304356187582016,0.304356187582016,0.0,224.8245086669922,230.0,5938.59130859375,-0.0,1403.44482421875,1.0,283.1499938964844,286.330078125,289.9452209472656,290.3863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17956.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942871749401092,1.0,0.0,0.0,0.4487989842891693,0.5056586265563965,1.3439937163184368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.3507080078125,0.0,21.963417053222656,1895.4371337890625,0.0,101.6394271850586,0.2481082677841186,1.0,0.0,3.0,1.0,0.0
11885160,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.5952978134155273,0.1827618181705474,0.1714683026075363,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.9990000128746032,1.0,0.8536654710769653,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.6283668279647827,0.2155203819274902,0.1561025083065033,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.6536725759506226,0.2447337955236435,0.2389394491910934,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357360839844,0.4213912487030029,0.0771547183394432,0.3832593560218811,286.533935546875,286.1260070800781,289.25,286.9414978027344,289.25,297.1682434082031,286.5325927734375,1.0,0.5199392437934875,1.0,1.0,0.0,1.0,-2.164780378341675,2.164776563644409,3.771098135985085e-06,1.6716374158859253,0.306946337223053,0.306946337223053,0.0,225.8516082763672,218.0,5975.63916015625,-0.0,1411.715576171875,1.0,283.1499938964844,286.3171691894531,289.94390869140625,290.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,17956.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945317924022674,1.0,0.0,0.0,0.4533088803291321,0.5056594014167786,1.3711403568095193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.81591796875,0.0,21.998682022094727,1895.4371337890625,0.0,102.79885864257812,0.2482887357473373,1.0,0.0,3.0,1.0,0.0
11885220,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.5969337224960327,0.183024987578392,0.1716156899929046,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.9990000128746032,1.0,0.8482052087783813,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.6302703619003296,0.2163451611995697,0.1566116064786911,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.6556119322776794,0.2454291582107544,0.2395073324441909,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.4224072992801666,0.0771364122629165,0.3827494084835052,286.504638671875,286.1260070800781,289.25,286.9386901855469,289.25,297.1658020019531,286.502685546875,1.0,0.5172096490859985,1.0,1.0,0.0,1.0,-2.159095048904419,2.1590912342071533,3.7519130273722112e-06,1.667510747909546,0.3118105232715606,0.3118105232715606,0.0,223.21766662597656,221.0,6031.4609375,-0.0,1395.2718505859375,1.0,283.1499938964844,286.29022216796875,289.94122314453125,290.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17958.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950423657894134,1.0,0.0,0.0,0.4619543254375458,0.5056483745574951,1.4239395440540648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.0684814453125,0.0,22.067514419555664,1895.4371337890625,0.0,105.03623962402344,0.2486420273780822,1.0,0.0,3.0,1.0,0.0
11885280,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.5969337224960327,0.183024987578392,0.1716156899929046,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5040588378906,0.9990000128746032,1.0,0.8482052087783813,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.6302703619003296,0.2163451611995697,0.1566116064786911,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.6556119322776794,0.2454291582107544,0.2395073324441909,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.4224072992801666,0.0771364122629165,0.3827494084835052,286.504638671875,286.1260070800781,289.25,286.9386901855469,289.25,297.1658020019531,286.502685546875,1.0,0.5172096490859985,1.0,1.0,0.0,1.0,-2.159095048904419,2.1590912342071533,3.7519130273722112e-06,1.667510747909546,0.3118105232715606,0.3118105232715606,0.0,223.21766662597656,221.0,6031.4609375,-0.0,1395.2718505859375,1.0,283.1499938964844,286.29022216796875,289.94122314453125,290.3899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17958.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950423657894134,1.0,0.0,0.0,0.4619543254375458,0.5056483745574951,1.4239395440540648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.0684814453125,0.0,22.067514419555664,1895.4371337890625,0.0,105.03623962402344,0.2486420273780822,1.0,0.0,3.0,1.0,0.0
11885340,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754943847656,0.5977824926376343,0.1833025962114334,0.1718240231275558,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.9990000128746032,1.0,0.8460255861282349,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.6314683556556702,0.2171770632266998,0.1571598798036575,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.6567532420158386,0.2461242526769638,0.2401219308376312,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.4229216575622558,0.0772014558315277,0.3827422559261322,286.4750366210937,286.1260070800781,289.25,286.9359130859375,289.25,297.1644287109375,286.4736022949219,1.0,0.5167176723480225,1.0,1.0,0.0,1.0,-2.1581056118011475,2.158101797103882,3.748507197087747e-06,1.6667487621307373,0.3162573277950287,0.3162573277950287,0.0,222.2030334472656,224.0,6087.04638671875,-0.0,1390.380859375,1.0,283.1499938964844,286.2616577148437,289.9382629394531,290.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,17959.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955129444599151,1.0,0.0,0.0,0.4699706137180328,0.5056513547897339,1.4737874920456306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.9683837890625,0.0,22.133474349975582,1895.4371337890625,0.0,106.858154296875,0.2489779442548751,1.0,0.0,3.0,1.0,0.0
