time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885400,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754943847656,0.5977824926376343,0.1833025962114334,0.1718240231275558,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.474609375,0.9990000128746032,1.0,0.8460255861282349,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.6314683556556702,0.2171770632266998,0.1571598798036575,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.6567532420158386,0.2461242526769638,0.2401219308376312,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.4229216575622558,0.0772014558315277,0.3827422559261322,286.4750366210937,286.1260070800781,289.25,286.9359130859375,289.25,297.1644287109375,286.4736022949219,1.0,0.5167176723480225,1.0,1.0,0.0,1.0,-2.1581056118011475,2.158101797103882,3.748507197087747e-06,1.6667487621307373,0.3162573277950287,0.3162573277950287,0.0,222.2030334472656,224.0,6087.04638671875,-0.0,1390.380859375,1.0,283.1499938964844,286.2616577148437,289.9382629394531,290.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,17959.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955129444599151,1.0,0.0,0.0,0.4699706137180328,0.5056513547897339,1.4737874920456306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.9683837890625,0.0,22.133474349975582,1895.4371337890625,0.0,106.858154296875,0.2489779442548751,1.0,0.0,3.0,1.0,0.0
11885460,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.5979206562042236,0.1835803538560867,0.1720861345529556,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9990000128746032,1.0,0.8467933535575867,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.6320343017578125,0.2180148661136627,0.1577529013156891,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45196533203125,0.6571709513664246,0.2468184530735016,0.2407903522253036,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.4230033159255981,0.0773020014166832,0.3832444846630096,286.4518127441406,286.1260070800781,289.25,286.9332580566406,289.25,297.16363525390625,286.4506225585937,1.0,0.5174241662025452,1.0,1.0,0.0,1.0,-2.161458730697632,2.161454916000366,3.760266054086969e-06,1.6694589853286743,0.3204396367073059,0.3204396367073059,0.0,222.649154663086,227.0,6144.19873046875,-0.0,1395.978271484375,1.0,283.1499938964844,286.23797607421875,289.935791015625,290.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,17960.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960142791271209,1.0,0.0,0.0,0.4776086509227752,0.5058050155639648,1.5220813054384053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.802001953125,0.0,22.2033920288086,1895.4371337890625,0.0,108.5294418334961,0.249307096004486,1.0,0.0,3.0,1.0,0.0
11885520,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.5979206562042236,0.1835803538560867,0.1720861345529556,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.9990000128746032,1.0,0.8467933535575867,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.6320343017578125,0.2180148661136627,0.1577529013156891,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45196533203125,0.6571709513664246,0.2468184530735016,0.2407903522253036,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.4230033159255981,0.0773020014166832,0.3832444846630096,286.4518127441406,286.1260070800781,289.25,286.9332580566406,289.25,297.16363525390625,286.4506225585937,1.0,0.5174241662025452,1.0,1.0,0.0,1.0,-2.161458730697632,2.161454916000366,3.760266054086969e-06,1.6694589853286743,0.3204396367073059,0.3204396367073059,0.0,222.649154663086,227.0,6144.19873046875,-0.0,1395.978271484375,1.0,283.1499938964844,286.23797607421875,289.935791015625,290.3921203613281,293.1499938964844,293.1499938964844,283.1499938964844,17960.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960142791271209,1.0,0.0,0.0,0.4776086509227752,0.5058050155639648,1.5220813054384053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1988.802001953125,0.0,22.2033920288086,1895.4371337890625,0.0,108.5294418334961,0.249307096004486,1.0,0.0,3.0,1.0,0.0
11885580,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.5976252555847168,0.1838571727275848,0.1723778545856475,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.9990000128746032,1.0,0.8493484854698181,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.6322121620178223,0.2188532054424286,0.1583710461854934,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6571444869041443,0.2475092709064483,0.2414883077144622,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.4227130115032196,0.0773791521787643,0.3838483691215515,286.4323425292969,286.1260070800781,289.25,286.9307861328125,289.25,297.1626892089844,286.4313659667969,1.0,0.5189308524131775,1.0,1.0,0.0,1.0,-2.167182683944702,2.1671788692474365,3.780283577725641e-06,1.6740241050720217,0.3243898153305053,0.3243898153305053,0.0,223.97413635253903,230.0,6201.0263671875,-0.0,1407.6429443359375,1.0,283.1499938964844,286.2177124023437,289.9342346191406,290.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17960.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966907620429992,1.0,0.0,0.0,0.4849197268486023,0.5061191916465759,1.5690369892240597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.087158203125,0.0,22.278640747070312,1895.4371337890625,0.0,110.35221099853516,0.2496342808008194,1.0,0.0,3.0,1.0,0.0
11885640,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.5976252555847168,0.1838571727275848,0.1723778545856475,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320373535156,0.9990000128746032,1.0,0.8493484854698181,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.6322121620178223,0.2188532054424286,0.1583710461854934,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.6571444869041443,0.2475092709064483,0.2414883077144622,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.4227130115032196,0.0773791521787643,0.3838483691215515,286.4323425292969,286.1260070800781,289.25,286.9307861328125,289.25,297.1626892089844,286.4313659667969,1.0,0.5189308524131775,1.0,1.0,0.0,1.0,-2.167182683944702,2.1671788692474365,3.780283577725641e-06,1.6740241050720217,0.3243898153305053,0.3243898153305053,0.0,223.97413635253903,230.0,6201.0263671875,-0.0,1407.6429443359375,1.0,283.1499938964844,286.2177124023437,289.9342346191406,290.394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17960.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966907620429992,1.0,0.0,0.0,0.4849197268486023,0.5061191916465759,1.5690369892240597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2006.087158203125,0.0,22.278640747070312,1895.4371337890625,0.0,110.35221099853516,0.2496342808008194,1.0,0.0,3.0,1.0,0.0
11885700,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239807128906,0.5973590612411499,0.1839947551488876,0.1725314706563949,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.9990000128746032,1.0,0.8511155843734741,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4238586425781,0.6321934461593628,0.2192700654268264,0.1586855351924896,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.6570090055465698,0.2478518337011337,0.2418438494205474,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248962402344,0.4224362373352051,0.0773988366127014,0.3841181993484497,286.4236755371094,286.1260070800781,289.25,286.9296569824219,289.25,297.1620788574219,286.4227294921875,1.0,0.5198941230773926,1.0,1.0,0.0,1.0,-2.170618057250977,2.170614242553711,3.792309371419833e-06,1.676754593849182,0.3262853324413299,0.3262853324413299,0.0,224.877197265625,230.0,6229.1064453125,-0.0,1415.06640625,1.0,283.1499938964844,286.20855712890625,289.9338073730469,290.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17960.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971442937850952,1.0,0.0,0.0,0.4884621202945709,0.5063473582267761,1.5920447182793396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.7762451171875,0.0,22.318893432617188,1895.4371337890625,0.0,111.33397674560548,0.2497982829809188,1.0,0.0,3.0,1.0,0.0
11885760,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.597034215927124,0.1841315329074859,0.17268867790699,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.415283203125,0.9990000128746032,1.0,0.8531261682510376,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41571044921875,0.6321203112602234,0.219684213399887,0.1590017080307006,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156494140625,0.6568124294281006,0.2481916844844818,0.2422015815973281,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.4220816195011139,0.0774035900831222,0.3843453824520111,286.41552734375,286.1260070800781,289.25,286.9285888671875,289.25,297.161376953125,286.4146728515625,1.0,0.5209575295448303,1.0,1.0,0.0,1.0,-2.1743040084838867,2.174300193786621,3.805227834163816e-06,1.679680109024048,0.328132301568985,0.328132301568985,0.0,225.9003143310547,233.0,6256.88037109375,-0.0,1423.2532958984375,1.0,283.1499938964844,286.19989013671875,289.93377685546875,290.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,17960.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977143228054046,1.0,0.0,0.0,0.4919345080852508,0.5066397786140442,1.614760236634538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.4559326171875,0.0,22.36167907714844,1895.4371337890625,0.0,112.3788833618164,0.2499635070562362,1.0,0.0,3.0,1.0,0.0
11885820,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.5962510704994202,0.1844026893377304,0.1730105429887771,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.8577021360397339,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.6318483352661133,0.2205027788877487,0.1596351712942123,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.6562799215316772,0.2488622516393661,0.2429188936948776,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.4211702942848205,0.0773668140172958,0.3846431970596313,286.4011535644531,286.1260070800781,289.25,286.9267578125,289.25,297.1596069335937,286.4005432128906,1.0,0.5233029127120972,1.0,1.0,0.0,1.0,-2.182166576385498,2.1821627616882324,3.832849870377686e-06,1.685912013053894,0.331699401140213,0.331699401140213,0.0,228.2219696044922,221.0,6312.70166015625,-0.0,1441.311767578125,1.0,283.1499938964844,286.1838684082031,289.9346923828125,290.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,17959.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992993891239166,1.0,0.0,0.0,0.4986859261989593,0.5075007677078247,1.6593869389680552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.739013671875,0.0,22.458681106567383,1895.4371337890625,0.0,114.95939636230467,0.2503020763397217,1.0,0.0,3.0,1.0,0.0
11885880,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.5962510704994202,0.1844026893377304,0.1730105429887771,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.9990000128746032,1.0,0.8577021360397339,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.6318483352661133,0.2205027788877487,0.1596351712942123,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.6562799215316772,0.2488622516393661,0.2429188936948776,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.4211702942848205,0.0773668140172958,0.3846431970596313,286.4011535644531,286.1260070800781,289.25,286.9267578125,289.25,297.1596069335937,286.4005432128906,1.0,0.5233029127120972,1.0,1.0,0.0,1.0,-2.182166576385498,2.1821627616882324,3.832849870377686e-06,1.685912013053894,0.331699401140213,0.331699401140213,0.0,228.2219696044922,221.0,6312.70166015625,-0.0,1441.311767578125,1.0,283.1499938964844,286.1838684082031,289.9346923828125,290.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,17959.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992993891239166,1.0,0.0,0.0,0.4986859261989593,0.5075007677078247,1.6593869389680552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.739013671875,0.0,22.458681106567383,1895.4371337890625,0.0,114.95939636230467,0.2503020763397217,1.0,0.0,3.0,1.0,0.0
11885940,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.5977411866188049,0.1846664994955063,0.173163428902626,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.9990000128746032,1.0,0.8527777791023254,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.6336033344268799,0.2212986648082733,0.1601279228925705,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.6580486297607422,0.2495083957910537,0.2434453219175338,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.421917051076889,0.0772858783602714,0.3838722109794616,286.3856811523437,286.1260070800781,289.25,286.92529296875,289.25,297.1575927734375,286.3845520019531,1.0,0.5207610130310059,1.0,1.0,0.0,1.0,-2.176748514175415,2.1767446994781494,3.81440736418881e-06,1.6819802522659302,0.3350680470466614,0.3350680470466614,0.0,225.82606506347656,224.0,6353.4052734375,-0.0,1425.8953857421875,1.0,283.1499938964844,286.1669616699219,289.9355773925781,290.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17956.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013777136802673,1.0,0.0,0.0,0.5051572322845459,0.5089432001113892,1.7027334209274162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.1796875,0.0,22.580785751342773,1895.4371337890625,0.0,118.3467254638672,0.2506624758243561,1.0,0.0,3.0,1.0,0.0
11886000,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.5977411866188049,0.1846664994955063,0.173163428902626,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.9990000128746032,1.0,0.8527777791023254,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.6336033344268799,0.2212986648082733,0.1601279228925705,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.6580486297607422,0.2495083957910537,0.2434453219175338,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.421917051076889,0.0772858783602714,0.3838722109794616,286.3856811523437,286.1260070800781,289.25,286.92529296875,289.25,297.1575927734375,286.3845520019531,1.0,0.5207610130310059,1.0,1.0,0.0,1.0,-2.176748514175415,2.1767446994781494,3.81440736418881e-06,1.6819802522659302,0.3350680470466614,0.3350680470466614,0.0,225.82606506347656,224.0,6353.4052734375,-0.0,1425.8953857421875,1.0,283.1499938964844,286.1669616699219,289.9355773925781,290.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17956.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013777136802673,1.0,0.0,0.0,0.5051572322845459,0.5089432001113892,1.7027334209274162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.1796875,0.0,22.580785751342773,1895.4371337890625,0.0,118.3467254638672,0.2506624758243561,1.0,0.0,3.0,1.0,0.0
11886060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.5985177159309387,0.1849613487720489,0.1733895242214203,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695068359375,0.9990000128746032,1.0,0.850932776927948,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.369873046875,0.6347092390060425,0.2221189439296722,0.1606695502996444,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.6590763330459595,0.2501722276210785,0.2440323233604431,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.4222574830055237,0.0773128569126129,0.3836937844753265,286.3697204589844,286.1260070800781,289.25,286.9243469238281,289.25,297.1568908691406,286.3689880371094,1.0,0.520386278629303,1.0,1.0,0.0,1.0,-2.1759355068206787,2.175931692123413,3.811545866483357e-06,1.6813312768936155,0.3382034003734588,0.3382034003734588,0.0,224.96212768554688,227.0,6395.123046875,-0.0,1421.725830078125,1.0,283.1499938964844,286.1485290527344,289.934814453125,290.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,17949.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035074770450592,1.0,0.0,0.0,0.511165976524353,0.511599063873291,1.743481448102102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.613037109375,0.0,22.754356384277344,1895.4371337890625,0.0,121.8029556274414,0.2510663270950317,1.0,0.0,3.0,1.0,0.0
11886120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.5985177159309387,0.1849613487720489,0.1733895242214203,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695068359375,0.9990000128746032,1.0,0.850932776927948,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.369873046875,0.6347092390060425,0.2221189439296722,0.1606695502996444,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.6590763330459595,0.2501722276210785,0.2440323233604431,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.4222574830055237,0.0773128569126129,0.3836937844753265,286.3697204589844,286.1260070800781,289.25,286.9243469238281,289.25,297.1568908691406,286.3689880371094,1.0,0.520386278629303,1.0,1.0,0.0,1.0,-2.1759355068206787,2.175931692123413,3.811545866483357e-06,1.6813312768936155,0.3382034003734588,0.3382034003734588,0.0,224.96212768554688,227.0,6395.123046875,-0.0,1421.725830078125,1.0,283.1499938964844,286.1485290527344,289.934814453125,290.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,17949.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035074770450592,1.0,0.0,0.0,0.511165976524353,0.511599063873291,1.743481448102102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.613037109375,0.0,22.754356384277344,1895.4371337890625,0.0,121.8029556274414,0.2510663270950317,1.0,0.0,3.0,1.0,0.0
11886180,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585205078125,0.5986342430114746,0.1852625161409378,0.173675000667572,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.9990000128746032,1.0,0.8518896102905273,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.6352210640907288,0.2229542732238769,0.1612620502710342,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.6594220995903015,0.2508447766304016,0.2446818947792053,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35906982421875,0.4222502112388611,0.0773953795433044,0.3841113150119781,286.3583374023437,286.1260070800781,289.25,286.9239501953125,289.25,297.1568298339844,286.3577880859375,1.0,0.521162211894989,1.0,1.0,0.0,1.0,-2.179418563842773,2.179414749145508,3.82381313102087e-06,1.684111714363098,0.3412215709686279,0.3412215709686279,0.0,225.4999237060547,230.0,6439.40478515625,-0.0,1427.8936767578125,1.0,283.1499938964844,286.1342468261719,289.9332275390625,290.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17934.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053717613220215,1.0,0.0,0.0,0.5168840289115906,0.5168881416320801,1.7827058940156352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.358642578125,0.0,23.045560836791992,1895.4371337890625,0.0,124.81227111816406,0.2515907883644104,1.0,0.0,3.0,1.0,0.0
11886240,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585205078125,0.5986342430114746,0.1852625161409378,0.173675000667572,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.9990000128746032,1.0,0.8518896102905273,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.6352210640907288,0.2229542732238769,0.1612620502710342,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.6594220995903015,0.2508447766304016,0.2446818947792053,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35906982421875,0.4222502112388611,0.0773953795433044,0.3841113150119781,286.3583374023437,286.1260070800781,289.25,286.9239501953125,289.25,297.1568298339844,286.3577880859375,1.0,0.521162211894989,1.0,1.0,0.0,1.0,-2.179418563842773,2.179414749145508,3.82381313102087e-06,1.684111714363098,0.3412215709686279,0.3412215709686279,0.0,225.4999237060547,230.0,6439.40478515625,-0.0,1427.8936767578125,1.0,283.1499938964844,286.1342468261719,289.9332275390625,290.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17934.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053717613220215,1.0,0.0,0.0,0.5168840289115906,0.5168881416320801,1.7827058940156352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.358642578125,0.0,23.045560836791992,1895.4371337890625,0.0,124.81227111816406,0.2515907883644104,1.0,0.0,3.0,1.0,0.0
11886300,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.598530113697052,0.1854131817817688,0.1738298535346985,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.9990000128746032,1.0,0.8530464768409729,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.6353310346603394,0.2233743518590927,0.1615696996450424,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.6594278216362,0.2511819303035736,0.2450203597545623,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.4221276342868805,0.0774353891611099,0.3843977749347687,286.3535461425781,286.1260070800781,289.25,286.9239807128906,289.25,297.15679931640625,286.3530578613281,1.0,0.5218603014945984,1.0,1.0,0.0,1.0,-2.182113647460937,2.182109832763672,3.833290520560695e-06,1.6862457990646362,0.3426903486251831,0.3426903486251831,0.0,226.1057586669922,230.0,6462.4248046875,-0.0,1433.380859375,1.0,283.1499938964844,286.1280517578125,289.9325866699219,290.4119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17930.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061984479427337,1.0,0.0,0.0,0.5197325348854065,0.5197361707687378,1.8024088888068945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.420166015625,0.0,23.205183029174805,1895.4371337890625,0.0,126.1421356201172,0.2518824636936188,1.0,0.0,3.0,1.0,0.0
11886360,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.5983414053916931,0.1855630129575729,0.1739902794361114,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.9990000128746032,1.0,0.8545546531677246,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.6353644132614136,0.2237939983606338,0.1618822813034057,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.6593462824821472,0.2515181303024292,0.2453648298978805,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.4219258427619934,0.0774673745036125,0.3846891820430755,286.3492126464844,286.1260070800781,289.25,286.9241943359375,289.25,297.1567077636719,286.3487548828125,1.0,0.522713303565979,1.0,1.0,0.0,1.0,-2.1852564811706543,2.1852524280548096,3.844349066639552e-06,1.6887288093566897,0.3441342413425445,0.3441342413425445,0.0,226.8857421875,218.0,6485.853515625,-0.0,1440.0673828125,1.0,283.1499938964844,286.1221923828125,289.9322204589844,290.4131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17928.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069725334644317,1.0,0.0,0.0,0.5225704312324524,0.5225740075111389,1.8221456343781032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.68115234375,0.0,23.366607666015625,1895.4371337890625,0.0,127.38484191894533,0.2521826028823852,1.0,0.0,3.0,1.0,0.0
11886420,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6001682281494141,0.1858476549386978,0.1741426438093185,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.9990000128746032,1.0,0.8483288288116455,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.6374481320381165,0.2246128171682357,0.1623744666576385,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.6614699363708496,0.2521670162677765,0.2458717674016952,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.4232218861579895,0.0775093585252761,0.3843541741371155,286.3367919921875,286.1260070800781,289.25,286.92510986328125,289.25,297.1562805175781,286.3358154296875,1.0,0.519670307636261,1.0,1.0,0.0,1.0,-2.1787734031677246,2.178769588470459,3.82210464522359e-06,1.6839358806610107,0.3468711674213409,0.3468711674213409,0.0,223.87551879882807,221.0,6517.34619140625,-0.0,1421.0833740234375,1.0,283.1499938964844,286.1085205078125,289.9323425292969,290.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17927.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30841726064682,1.0,0.0,0.0,0.5280859470367432,0.5280895829200745,1.860812837151116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.096435546875,0.0,23.686180114746094,1895.4371337890625,0.0,129.69805908203125,0.2527875602245331,1.0,0.0,3.0,1.0,0.0
11886480,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.6001682281494141,0.1858476549386978,0.1741426438093185,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.9990000128746032,1.0,0.8483288288116455,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.6374481320381165,0.2246128171682357,0.1623744666576385,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.6614699363708496,0.2521670162677765,0.2458717674016952,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.4232218861579895,0.0775093585252761,0.3843541741371155,286.3367919921875,286.1260070800781,289.25,286.92510986328125,289.25,297.1562805175781,286.3358154296875,1.0,0.519670307636261,1.0,1.0,0.0,1.0,-2.1787734031677246,2.178769588470459,3.82210464522359e-06,1.6839358806610107,0.3468711674213409,0.3468711674213409,0.0,223.87551879882807,221.0,6517.34619140625,-0.0,1421.0833740234375,1.0,283.1499938964844,286.1085205078125,289.9323425292969,290.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17927.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30841726064682,1.0,0.0,0.0,0.5280859470367432,0.5280895829200745,1.860812837151116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.096435546875,0.0,23.686180114746094,1895.4371337890625,0.0,129.69805908203125,0.2527875602245331,1.0,0.0,3.0,1.0,0.0
11886540,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.6011667847633362,0.1861545145511627,0.1743665337562561,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9990000128746032,1.0,0.8456124663352966,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.323974609375,0.6387778520584106,0.2254522442817688,0.1629187166690826,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.662730872631073,0.2528294026851654,0.2464429289102554,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.4240259528160095,0.0776542872190475,0.3846409320831299,286.3238525390625,286.1260070800781,289.25,286.92681884765625,289.25,297.1568908691406,286.32330322265625,1.0,0.5189854502677917,1.0,1.0,0.0,1.0,-2.1774535179138184,2.1774497032165527,3.81741620003595e-06,1.682859182357788,0.349415510892868,0.349415510892868,0.0,222.60617065429688,224.0,6552.07568359375,-0.0,1414.803955078125,1.0,283.1499938964844,286.0929260253906,289.9328308105469,290.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17929.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096276521682739,1.0,0.0,0.0,0.5332715511322021,0.5332751870155334,1.8975374160845604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.607666015625,0.0,23.99180030822754,1895.4371337890625,0.0,131.6300506591797,0.2533744871616363,1.0,0.0,3.0,1.0,0.0
11886600,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.6011667847633362,0.1861545145511627,0.1743665337562561,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9990000128746032,1.0,0.8456124663352966,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.323974609375,0.6387778520584106,0.2254522442817688,0.1629187166690826,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.662730872631073,0.2528294026851654,0.2464429289102554,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.4240259528160095,0.0776542872190475,0.3846409320831299,286.3238525390625,286.1260070800781,289.25,286.92681884765625,289.25,297.1568908691406,286.32330322265625,1.0,0.5189854502677917,1.0,1.0,0.0,1.0,-2.1774535179138184,2.1774497032165527,3.81741620003595e-06,1.682859182357788,0.349415510892868,0.349415510892868,0.0,222.60617065429688,224.0,6552.07568359375,-0.0,1414.803955078125,1.0,283.1499938964844,286.0929260253906,289.9328308105469,290.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17929.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096276521682739,1.0,0.0,0.0,0.5332715511322021,0.5332751870155334,1.8975374160845604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.607666015625,0.0,23.99180030822754,1895.4371337890625,0.0,131.6300506591797,0.2533744871616363,1.0,0.0,3.0,1.0,0.0
11886660,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.6014249920845032,0.1864628195762634,0.1746496707201004,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.9990000128746032,1.0,0.8460005521774292,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155517578125,0.6394287943840027,0.2263024598360061,0.1635147780179977,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.663215160369873,0.2534967064857483,0.2470781803131103,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.4243893027305603,0.0778431296348571,0.3855012059211731,286.31549072265625,286.1260070800781,289.25,286.92938232421875,289.25,297.15789794921875,286.31512451171875,1.0,0.5195783972740173,1.0,1.0,0.0,1.0,-2.180769681930542,2.1807658672332764,3.829052729997784e-06,1.6854753494262695,0.3518828153610229,0.3518828153610229,0.0,222.87803649902344,227.0,6591.439453125,-0.0,1419.7752685546875,1.0,283.1499938964844,286.0813293457031,289.93438720703125,290.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17931.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310615986585617,1.0,0.0,0.0,0.5383292436599731,0.5383328795433044,1.9337013767994904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.348876953125,0.0,24.291290283203125,1895.4371337890625,0.0,133.2036895751953,0.253948301076889,1.0,0.0,3.0,1.0,0.0
11886720,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.6014249920845032,0.1864628195762634,0.1746496707201004,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.9990000128746032,1.0,0.8460005521774292,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155517578125,0.6394287943840027,0.2263024598360061,0.1635147780179977,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.663215160369873,0.2534967064857483,0.2470781803131103,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.4243893027305603,0.0778431296348571,0.3855012059211731,286.31549072265625,286.1260070800781,289.25,286.92938232421875,289.25,297.15789794921875,286.31512451171875,1.0,0.5195783972740173,1.0,1.0,0.0,1.0,-2.180769681930542,2.1807658672332764,3.829052729997784e-06,1.6854753494262695,0.3518828153610229,0.3518828153610229,0.0,222.87803649902344,227.0,6591.439453125,-0.0,1419.7752685546875,1.0,283.1499938964844,286.0813293457031,289.93438720703125,290.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,17931.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310615986585617,1.0,0.0,0.0,0.5383292436599731,0.5383328795433044,1.9337013767994904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.348876953125,0.0,24.291290283203125,1895.4371337890625,0.0,133.2036895751953,0.253948301076889,1.0,0.0,3.0,1.0,0.0
11886780,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.6012192964553833,0.1867680102586746,0.1749630868434906,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095397949219,0.9990000128746032,1.0,0.8483046889305115,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.6396506428718567,0.2271533012390136,0.1641382575035095,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30963134765625,0.6632115840911865,0.2541619539260864,0.2477472126483917,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.4243528544902801,0.0780090689659118,0.3864824473857879,286.3096008300781,286.1260070800781,289.25,286.932861328125,289.25,297.1585693359375,286.3093566894531,1.0,0.5210300087928772,1.0,1.0,0.0,1.0,-2.186643123626709,2.186639308929444,3.849670520139625e-06,1.6900852918624878,0.3542892336845398,0.3542892336845398,0.0,224.09165954589844,230.0,6633.22900390625,-0.0,1431.333740234375,1.0,283.1499938964844,286.072021484375,289.9377746582031,290.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,17932.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115871548652649,1.0,0.0,0.0,0.5432933568954468,0.5432969927787781,1.96952854025767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.38232421875,0.0,24.586688995361328,1895.4371337890625,0.0,134.74673461914062,0.254513144493103,1.0,0.0,3.0,1.0,0.0
11886840,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.6012192964553833,0.1867680102586746,0.1749630868434906,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095397949219,0.9990000128746032,1.0,0.8483046889305115,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.6396506428718567,0.2271533012390136,0.1641382575035095,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30963134765625,0.6632115840911865,0.2541619539260864,0.2477472126483917,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.4243528544902801,0.0780090689659118,0.3864824473857879,286.3096008300781,286.1260070800781,289.25,286.932861328125,289.25,297.1585693359375,286.3093566894531,1.0,0.5210300087928772,1.0,1.0,0.0,1.0,-2.186643123626709,2.186639308929444,3.849670520139625e-06,1.6900852918624878,0.3542892336845398,0.3542892336845398,0.0,224.09165954589844,230.0,6633.22900390625,-0.0,1431.333740234375,1.0,283.1499938964844,286.072021484375,289.9377746582031,290.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,17932.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115871548652649,1.0,0.0,0.0,0.5432933568954468,0.5432969927787781,1.96952854025767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.38232421875,0.0,24.586688995361328,1895.4371337890625,0.0,134.74673461914062,0.254513144493103,1.0,0.0,3.0,1.0,0.0
11886900,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30743408203125,0.6009901762008667,0.1869188249111175,0.1751271933317184,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072814941406,0.9990000128746032,1.0,0.8499769568443298,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.6396428942680359,0.2275760322809219,0.1644555926322937,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.6630762815475464,0.254491925239563,0.2480890303850174,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3076477050781,0.4241932928562164,0.0780727863311767,0.3869427442550659,286.3073425292969,286.1260070800781,289.25,286.9349670410156,289.25,297.1586608886719,286.30712890625,1.0,0.5219789147377014,1.0,1.0,0.0,1.0,-2.190192937850952,2.1901891231536865,3.862151970679406e-06,1.6928668022155762,0.3554750382900238,0.3554750382900238,0.0,224.9536895751953,230.0,6654.75244140625,-0.0,1438.8231201171875,1.0,283.1499938964844,286.06793212890625,289.94012451171875,290.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,17932.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121157586574554,1.0,0.0,0.0,0.5457512736320496,0.5457549095153809,1.987389275370788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.240966796875,0.0,24.73348426818848,1895.4371337890625,0.0,135.5852508544922,0.2547934353351593,1.0,0.0,3.0,1.0,0.0
11886960,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.6006966233253479,0.1870681792497635,0.1752946674823761,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053894042969,0.9990000128746032,1.0,0.8519147038459778,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.6395736336708069,0.2279956936836242,0.1647746413946151,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.6628725528717041,0.2548192143440246,0.248433455824852,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.4239472448825836,0.078120656311512,0.3873582780361175,286.305419921875,286.1260070800781,289.25,286.93731689453125,289.25,297.1585998535156,286.3052673339844,1.0,0.5230370163917542,1.0,1.0,0.0,1.0,-2.194017171859741,2.194013357162476,3.875618858728558e-06,1.695860743522644,0.3566514253616333,0.3566514253616333,0.0,225.9461364746093,233.0,6676.58642578125,-0.0,1447.1519775390625,1.0,283.1499938964844,286.06414794921875,289.9428405761719,290.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,17932.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126879036426544,1.0,0.0,0.0,0.5481976270675659,0.5482012629508972,2.0052466354059103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2157.273193359375,0.0,24.87995719909668,1895.4371337890625,0.0,136.4918212890625,0.2550728619098663,1.0,0.0,3.0,1.0,0.0
11887020,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.302490234375,0.5999671816825867,0.1873624324798584,0.1756359189748764,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.9990000128746032,1.0,0.856376051902771,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.639297366142273,0.2288240790367126,0.1654135882854461,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.6623138785362244,0.2554646134376526,0.2491248548030853,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.4232366979122162,0.0781686007976532,0.3880287110805511,286.30242919921875,286.1260070800781,289.25,286.9428405761719,289.25,297.15802001953125,286.3023376464844,1.0,0.5253839492797852,1.0,1.0,0.0,1.0,-2.202188491821289,2.2021846771240234,3.904464847437339e-06,1.702250599861145,0.3589824736118316,0.3589824736118316,0.0,228.22085571289065,221.0,6720.96337890625,-0.0,1465.6070556640625,1.0,283.1499938964844,286.0572204589844,289.9491577148437,290.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17933.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139520585536957,1.0,0.0,0.0,0.5530692934989929,0.553072988986969,2.041045021883292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.725341796875,0.0,25.172758102416992,1895.4371337890625,0.0,138.4911346435547,0.2556307911872864,1.0,0.0,3.0,1.0,0.0
11887080,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.302490234375,0.5999671816825867,0.1873624324798584,0.1756359189748764,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.9990000128746032,1.0,0.856376051902771,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.639297366142273,0.2288240790367126,0.1654135882854461,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.6623138785362244,0.2554646134376526,0.2491248548030853,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.4232366979122162,0.0781686007976532,0.3880287110805511,286.30242919921875,286.1260070800781,289.25,286.9428405761719,289.25,297.15802001953125,286.3023376464844,1.0,0.5253839492797852,1.0,1.0,0.0,1.0,-2.202188491821289,2.2021846771240234,3.904464847437339e-06,1.702250599861145,0.3589824736118316,0.3589824736118316,0.0,228.22085571289065,221.0,6720.96337890625,-0.0,1465.6070556640625,1.0,283.1499938964844,286.0572204589844,289.9491577148437,290.4451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17933.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139520585536957,1.0,0.0,0.0,0.5530692934989929,0.553072988986969,2.041045021883292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.725341796875,0.0,25.172758102416992,1895.4371337890625,0.0,138.4911346435547,0.2556307911872864,1.0,0.0,3.0,1.0,0.0
11887140,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.6014806628227234,0.187639057636261,0.1758018434047699,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.9990000128746032,1.0,0.8513681292533875,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956237792969,0.6411111354827881,0.2296211123466491,0.165908008813858,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.6641145348548889,0.2560785412788391,0.2496217489242553,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962341308594,0.4242145121097564,0.0781672447919845,0.3876160681247711,286.2955017089844,286.1260070800781,289.25,286.94952392578125,289.25,297.1570129394531,286.2948608398437,1.0,0.5228580832481384,1.0,1.0,0.0,1.0,-2.197082757949829,2.1970789432525635,3.886810645781225e-06,1.6984859704971311,0.3612064123153686,0.3612064123153686,0.0,225.79498291015625,224.0,6749.29833984375,-0.0,1450.2933349609375,1.0,283.1499938964844,286.0478820800781,289.95623779296875,290.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,17934.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153075277805328,1.0,0.0,0.0,0.5578145980834961,0.5578182339668274,2.076219196567308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.872314453125,0.0,25.46103477478028,1895.4371337890625,0.0,140.62945556640625,0.256182312965393,1.0,0.0,3.0,1.0,0.0
11887200,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.6014806628227234,0.187639057636261,0.1758018434047699,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.9990000128746032,1.0,0.8513681292533875,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956237792969,0.6411111354827881,0.2296211123466491,0.165908008813858,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.6641145348548889,0.2560785412788391,0.2496217489242553,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962341308594,0.4242145121097564,0.0781672447919845,0.3876160681247711,286.2955017089844,286.1260070800781,289.25,286.94952392578125,289.25,297.1570129394531,286.2948608398437,1.0,0.5228580832481384,1.0,1.0,0.0,1.0,-2.197082757949829,2.1970789432525635,3.886810645781225e-06,1.6984859704971311,0.3612064123153686,0.3612064123153686,0.0,225.79498291015625,224.0,6749.29833984375,-0.0,1450.2933349609375,1.0,283.1499938964844,286.0478820800781,289.95623779296875,290.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,17934.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153075277805328,1.0,0.0,0.0,0.5578145980834961,0.5578182339668274,2.076219196567308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.872314453125,0.0,25.46103477478028,1895.4371337890625,0.0,140.62945556640625,0.256182312965393,1.0,0.0,3.0,1.0,0.0
11887260,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.6022642850875854,0.1879373043775558,0.1760319471359253,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.8494728803634644,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.6422379612922668,0.2304330021142959,0.1664445847272873,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.6651349663734436,0.2567019760608673,0.2501715123653412,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.4247526824474334,0.0782674103975296,0.3877686262130737,286.28741455078125,286.1264038085937,289.2483825683594,286.9569091796875,289.2484741210937,297.1570739746094,286.287109375,1.0,0.5225045680999756,1.0,1.0,0.0,1.0,-2.196560859680176,2.196556806564331,3.884802936227061e-06,1.6979790925979614,0.3632912933826446,0.3632912933826446,0.0,224.9146423339844,227.0,6779.79931640625,-0.0,1446.3726806640625,1.0,283.1499938964844,286.03594970703125,289.96295166015625,290.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17936.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165244162082672,1.0,0.0,0.0,0.5622894167900085,0.5622931122779846,2.1096640878681683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.81494140625,0.0,25.73603820800781,1895.4371337890625,0.0,142.5445556640625,0.2567119598388672,1.0,0.0,3.0,1.0,0.0
