time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887320,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.6022642850875854,0.1879373043775558,0.1760319471359253,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.9990000128746032,1.0,0.8494728803634644,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.6422379612922668,0.2304330021142959,0.1664445847272873,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.6651349663734436,0.2567019760608673,0.2501715123653412,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.4247526824474334,0.0782674103975296,0.3877686262130737,286.28741455078125,286.1264038085937,289.2483825683594,286.9569091796875,289.2484741210937,297.1570739746094,286.287109375,1.0,0.5225045680999756,1.0,1.0,0.0,1.0,-2.196560859680176,2.196556806564331,3.884802936227061e-06,1.6979790925979614,0.3632912933826446,0.3632912933826446,0.0,224.9146423339844,227.0,6779.79931640625,-0.0,1446.3726806640625,1.0,283.1499938964844,286.03594970703125,289.96295166015625,290.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,17936.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165244162082672,1.0,0.0,0.0,0.5622894167900085,0.5622931122779846,2.1096640878681683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.81494140625,0.0,25.73603820800781,1895.4371337890625,0.0,142.5445556640625,0.2567119598388672,1.0,0.0,3.0,1.0,0.0
11887380,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.6023767590522766,0.1882334351539611,0.1763145327568054,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.8504042029380798,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.6427335739135742,0.2312502861022949,0.1670258641242981,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.6654398441314697,0.2573255002498626,0.2507764995098114,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.4249092042446136,0.0784160494804382,0.3884888589382171,286.2825622558594,286.1275329589844,289.2436218261719,286.9645690917969,289.2438049316406,297.1576538085937,286.2823486328125,1.0,0.5233040452003479,1.0,1.0,0.0,1.0,-2.2003066539764404,2.200302600860596,3.8979810597084e-06,1.7008798122406006,0.3653172552585602,0.3653172552585602,0.0,225.44577026367188,230.0,6812.13427734375,-0.0,1452.9072265625,1.0,283.1499938964844,286.0265808105469,289.9697570800781,290.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17938.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175608813762665,1.0,0.0,0.0,0.5666571259498596,0.5666607618331909,2.14256576924754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.153564453125,0.0,26.005146026611328,1895.4371337890625,0.0,144.17251586914062,0.2572280764579773,1.0,0.0,3.0,1.0,0.0
11887440,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.6023767590522766,0.1882334351539611,0.1763145327568054,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.9990000128746032,1.0,0.8504042029380798,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.6427335739135742,0.2312502861022949,0.1670258641242981,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825927734375,0.6654398441314697,0.2573255002498626,0.2507764995098114,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.4249092042446136,0.0784160494804382,0.3884888589382171,286.2825622558594,286.1275329589844,289.2436218261719,286.9645690917969,289.2438049316406,297.1576538085937,286.2823486328125,1.0,0.5233040452003479,1.0,1.0,0.0,1.0,-2.2003066539764404,2.200302600860596,3.8979810597084e-06,1.7008798122406006,0.3653172552585602,0.3653172552585602,0.0,225.44577026367188,230.0,6812.13427734375,-0.0,1452.9072265625,1.0,283.1499938964844,286.0265808105469,289.9697570800781,290.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17938.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175608813762665,1.0,0.0,0.0,0.5666571259498596,0.5666607618331909,2.14256576924754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.153564453125,0.0,26.005146026611328,1895.4371337890625,0.0,144.17251586914062,0.2572280764579773,1.0,0.0,3.0,1.0,0.0
11887500,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.6022637486457825,0.1883779913187027,0.1764650344848632,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806091308594,0.9990000128746032,1.0,0.851564884185791,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.6428224444389343,0.2316574603319168,0.1673254072666168,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.6654130220413208,0.257634550333023,0.2510896027088165,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.4248547852039337,0.0784864276647567,0.388916403055191,286.2806701660156,286.1283569335937,289.2401733398437,286.96844482421875,289.2403564453125,297.15789794921875,286.2804870605469,1.0,0.524017870426178,1.0,1.0,0.0,1.0,-2.203130006790161,2.2031261920928955,3.907941390934866e-06,1.7030731439590454,0.3663047552108764,0.3663047552108764,0.0,226.0555419921875,230.0,6828.1669921875,-0.0,1458.6297607421875,1.0,283.1499938964844,286.02227783203125,289.97344970703125,290.4776306152344,293.1499938964844,293.1499938964844,283.1499938964844,17939.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180481791496277,1.0,0.0,0.0,0.5687967538833618,0.5688004493713379,2.1587764464925385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.42333984375,0.0,26.137481689453125,1895.4371337890625,0.0,144.93692016601562,0.2574816644191742,1.0,0.0,3.0,1.0,0.0
11887560,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.6020625829696655,0.1885192841291427,0.1766189932823181,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.9990000128746032,1.0,0.8530825972557068,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.6428279280662537,0.2320615947246551,0.1676280945539474,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.6652929782867432,0.257940262556076,0.2514065206050873,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792053222656,0.4247117638587951,0.0785465240478515,0.3893390297889709,286.27899169921875,286.1293640136719,289.2359924316406,286.9723815917969,289.2362365722656,297.1579895019531,286.2788391113281,1.0,0.5248866081237793,1.0,1.0,0.0,1.0,-2.2063891887664795,2.206385374069214,3.919459686585469e-06,1.705607295036316,0.3672744631767273,0.3672744631767273,0.0,226.84169006347656,233.0,6843.89794921875,-0.0,1465.5592041015625,1.0,283.1499938964844,286.01806640625,289.977294921875,290.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17939.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185337781906128,1.0,0.0,0.0,0.5709056854248047,0.570909321308136,2.174814284217064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2213.66162109375,0.0,26.268299102783203,1895.4371337890625,0.0,145.6980438232422,0.2577323019504547,1.0,0.0,3.0,1.0,0.0
11887620,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.6014623045921326,0.1887912452220916,0.1769314706325531,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9990000128746032,1.0,0.8569093942642212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.6426506042480469,0.2328571081161499,0.1682362556457519,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.6648443937301636,0.2585392594337463,0.2520439922809601,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4241888523101806,0.0786267071962356,0.3900901973247528,286.2759704589844,286.1318359375,289.2257080078125,286.9803771972656,289.2260131835937,297.1578063964844,286.2758483886719,1.0,0.5269535183906555,1.0,1.0,0.0,1.0,-2.213758707046509,2.213754892349243,3.945579010178335e-06,1.7113419771194458,0.3691594004631042,0.3691594004631042,0.0,228.80545043945312,221.0,6873.9970703125,-0.0,1481.9915771484375,1.0,283.1499938964844,286.00982666015625,289.9853515625,290.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17941.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195252418518066,1.0,0.0,0.0,0.5750295519828796,0.5750332474708557,2.2063469273803094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.841064453125,0.0,26.525297164916992,1895.4371337890625,0.0,147.250244140625,0.2582247853279114,1.0,0.0,3.0,1.0,0.0
11887680,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.6014623045921326,0.1887912452220916,0.1769314706325531,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.9990000128746032,1.0,0.8569093942642212,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.6426506042480469,0.2328571081161499,0.1682362556457519,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.6648443937301636,0.2585392594337463,0.2520439922809601,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.4241888523101806,0.0786267071962356,0.3900901973247528,286.2759704589844,286.1318359375,289.2257080078125,286.9803771972656,289.2260131835937,297.1578063964844,286.2758483886719,1.0,0.5269535183906555,1.0,1.0,0.0,1.0,-2.213758707046509,2.213754892349243,3.945579010178335e-06,1.7113419771194458,0.3691594004631042,0.3691594004631042,0.0,228.80545043945312,221.0,6873.9970703125,-0.0,1481.9915771484375,1.0,283.1499938964844,286.00982666015625,289.9853515625,290.49273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17941.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195252418518066,1.0,0.0,0.0,0.5750295519828796,0.5750332474708557,2.2063469273803094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.841064453125,0.0,26.525297164916992,1895.4371337890625,0.0,147.250244140625,0.2582247853279114,1.0,0.0,3.0,1.0,0.0
11887740,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.6030352115631104,0.1890359669923782,0.177063912153244,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.9990000128746032,1.0,0.8514788150787354,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.644549548625946,0.2336155176162719,0.1686993539333343,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.666720449924469,0.2590999603271484,0.2524849474430084,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.4253417551517486,0.0786589831113815,0.3897947072982788,286.2684020996094,286.233642578125,289.21295166015625,286.98846435546875,289.2133178710937,297.1571655273437,286.2677001953125,1.0,0.524246096611023,1.0,1.0,0.0,1.0,-2.2081408500671387,2.208137035369873,3.925989858544199e-06,1.7071653604507446,0.3695627450942993,0.3695627450942993,0.0,226.16940307617188,224.0,6884.552734375,-0.0,1465.1632080078125,1.0,283.1499938964844,285.9984436035156,289.99334716796875,290.5025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17944.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205166459083557,1.0,0.0,0.0,0.5788958072662354,0.5788995027542114,2.2361156482020306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.525634765625,0.0,26.76962852478028,1895.4371337890625,0.0,148.7999267578125,0.2586963474750519,1.0,0.0,3.0,1.0,0.0
11887800,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.6030352115631104,0.1890359669923782,0.177063912153244,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.9990000128746032,1.0,0.8514788150787354,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.644549548625946,0.2336155176162719,0.1686993539333343,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.666720449924469,0.2590999603271484,0.2524849474430084,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.4253417551517486,0.0786589831113815,0.3897947072982788,286.2684020996094,286.233642578125,289.21295166015625,286.98846435546875,289.2133178710937,297.1571655273437,286.2677001953125,1.0,0.524246096611023,1.0,1.0,0.0,1.0,-2.2081408500671387,2.208137035369873,3.925989858544199e-06,1.7071653604507446,0.3695627450942993,0.3695627450942993,0.0,226.16940307617188,224.0,6884.552734375,-0.0,1465.1632080078125,1.0,283.1499938964844,285.9984436035156,289.99334716796875,290.5025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17944.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205166459083557,1.0,0.0,0.0,0.5788958072662354,0.5788995027542114,2.2361156482020306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.525634765625,0.0,26.76962852478028,1895.4371337890625,0.0,148.7999267578125,0.2586963474750519,1.0,0.0,3.0,1.0,0.0
11887860,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6038455367088318,0.1893101185560226,0.1772636771202087,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.9990000128746032,1.0,0.8493136763572693,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6457175016403198,0.2343969494104385,0.1692080348730087,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6677711009979248,0.2596774399280548,0.2529825866222381,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.4260208904743194,0.0787945613265037,0.3900763392448425,286.2663879394531,286.3365478515625,289.197998046875,286.9966125488281,289.19842529296875,297.1575622558594,286.2663269042969,1.0,0.5237797498703003,1.0,1.0,0.0,1.0,-2.207316875457764,2.207312822341919,3.922896212316118e-06,1.7064200639724731,0.3685804307460785,0.3685804307460785,0.0,225.1573486328125,227.0,6866.93212890625,-0.0,1460.3575439453125,1.0,283.1499938964844,285.9916381835937,289.9980163574219,290.5063781738281,293.1499938964844,293.1499938964844,283.1499938964844,17985.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208568394184112,1.0,0.0,0.0,0.5777769684791565,0.5777806639671326,2.227480422334338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.159423828125,0.0,26.74895668029785,1895.4371337890625,0.0,149.33119201660156,0.2587534487247467,1.0,0.0,3.0,1.0,0.0
11887920,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6038455367088318,0.1893101185560226,0.1772636771202087,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.9990000128746032,1.0,0.8493136763572693,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6457175016403198,0.2343969494104385,0.1692080348730087,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.6677711009979248,0.2596774399280548,0.2529825866222381,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.4260208904743194,0.0787945613265037,0.3900763392448425,286.2663879394531,286.3365478515625,289.197998046875,286.9966125488281,289.19842529296875,297.1575622558594,286.2663269042969,1.0,0.5237797498703003,1.0,1.0,0.0,1.0,-2.207316875457764,2.207312822341919,3.922896212316118e-06,1.7064200639724731,0.3685804307460785,0.3685804307460785,0.0,225.1573486328125,227.0,6866.93212890625,-0.0,1460.3575439453125,1.0,283.1499938964844,285.9916381835937,289.9980163574219,290.5063781738281,293.1499938964844,293.1499938964844,283.1499938964844,17985.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208568394184112,1.0,0.0,0.0,0.5777769684791565,0.5777806639671326,2.227480422334338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.159423828125,0.0,26.74895668029785,1895.4371337890625,0.0,149.33119201660156,0.2587534487247467,1.0,0.0,3.0,1.0,0.0
11887980,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.6040005683898926,0.189610481262207,0.1775391697883606,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.9990000128746032,1.0,0.8500353097915649,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.6462486982345581,0.2352103441953659,0.1697784215211868,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.6681029796600342,0.260281354188919,0.2535580396652221,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.4263272583484649,0.0789927318692207,0.3909808695316314,286.27294921875,286.440673828125,289.1810302734375,287.0047912597656,289.1814880371094,297.1585693359375,286.2733154296875,1.0,0.5245096683502197,1.0,1.0,0.0,1.0,-2.210974931716919,2.210970878601074,3.935843778890558e-06,1.7092595100402832,0.3663547039031982,0.3663547039031982,0.0,225.5914764404297,230.0,6835.3974609375,-0.0,1466.4615478515625,1.0,283.1499938964844,285.9939880371094,290.0007629394531,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,18025.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200604319572449,1.0,0.0,0.0,0.5739294290542603,0.5739331245422363,2.1979127851068373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.32421875,0.0,26.555891036987305,1895.4371337890625,0.0,148.08709716796875,0.2584789395332336,1.0,0.0,3.0,1.0,0.0
11888040,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.6040005683898926,0.189610481262207,0.1775391697883606,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.9990000128746032,1.0,0.8500353097915649,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.6462486982345581,0.2352103441953659,0.1697784215211868,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.6681029796600342,0.260281354188919,0.2535580396652221,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.4263272583484649,0.0789927318692207,0.3909808695316314,286.27294921875,286.440673828125,289.1810302734375,287.0047912597656,289.1814880371094,297.1585693359375,286.2733154296875,1.0,0.5245096683502197,1.0,1.0,0.0,1.0,-2.210974931716919,2.210970878601074,3.935843778890558e-06,1.7092595100402832,0.3663547039031982,0.3663547039031982,0.0,225.5914764404297,230.0,6835.3974609375,-0.0,1466.4615478515625,1.0,283.1499938964844,285.9939880371094,290.0007629394531,290.5066833496094,293.1499938964844,293.1499938964844,283.1499938964844,18025.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200604319572449,1.0,0.0,0.0,0.5739294290542603,0.5739331245422363,2.1979127851068373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.32421875,0.0,26.555891036987305,1895.4371337890625,0.0,148.08709716796875,0.2584789395332336,1.0,0.0,3.0,1.0,0.0
11888100,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794189453125,0.6039217710494995,0.189769834280014,0.1776968240737915,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799072265625,0.9990000128746032,1.0,0.8510945439338684,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.6463611125946045,0.235627681016922,0.1700803935527801,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.6680967211723328,0.26059290766716,0.2538671791553497,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.4263620972633362,0.079096034169197,0.3915332853794098,286.2796630859375,286.4434509277344,289.171875,287.00885009765625,289.17236328125,297.1590576171875,286.2804870605469,1.0,0.5251992344856262,1.0,1.0,0.0,1.0,-2.2138330936431885,2.213829278945923,3.945991011278238e-06,1.7114869356155396,0.3652995228767395,0.3652995228767395,0.0,226.15660095214844,230.0,6805.86962890625,-0.0,1472.09326171875,1.0,283.1499938964844,285.99810791015625,290.00213623046875,290.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18062.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192599415779114,1.0,0.0,0.0,0.5696987509727478,0.5697024464607239,2.1656287430005253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.242431640625,0.0,26.33694267272949,1895.4371337890625,0.0,146.8351287841797,0.2581516206264496,1.0,0.0,3.0,1.0,0.0
11888160,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.6037673354148865,0.1899369060993194,0.1778677254915237,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.9990000128746032,1.0,0.852510392665863,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.6463978290557861,0.23605278134346,0.1703929007053375,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.6680055856704712,0.2609121799468994,0.2541902661323547,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.4263242185115814,0.0791970193386077,0.3921136260032654,286.28594970703125,286.5460510253906,289.16229248046875,287.0129089355469,289.1628112792969,297.1595153808594,286.28662109375,1.0,0.5260524153709412,1.0,1.0,0.0,1.0,-2.217198848724365,2.2171950340271,3.957962235290324e-06,1.7141122817993164,0.3629354238510132,0.3629354238510132,0.0,226.89991760253903,233.0,6788.09912109375,-0.0,1479.0335693359375,1.0,283.1499938964844,286.0032653808594,290.0037536621094,290.5057678222656,293.1499938964844,293.1499938964844,283.1499938964844,18062.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182142078876495,1.0,0.0,0.0,0.5674740076065063,0.5674777030944824,2.1487478463200205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2190.775634765625,0.0,26.19948959350586,1895.4371337890625,0.0,145.19723510742188,0.2578922510147095,1.0,0.0,3.0,1.0,0.0
11888220,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.6032881140708923,0.1902901977300644,0.1782403141260147,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046264648437,0.9990000128746032,1.0,0.8561545014381409,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.6462988257408142,0.2369203865528106,0.1710411757230758,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.6676324009895325,0.2615692317485809,0.2548685371875763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.4260558485984802,0.0793828293681144,0.3932842016220093,286.3043518066406,286.6499938964844,289.1419982910156,287.02099609375,289.1425476074219,297.16015625,286.3052978515625,1.0,0.5281233787536621,1.0,1.0,0.0,1.0,-2.225022077560425,2.22501802444458,3.985869625466876e-06,1.7202187776565552,0.3584133386611938,0.3584133386611938,0.0,228.7942047119141,221.0,6724.86181640625,-0.0,1495.86279296875,1.0,283.1499938964844,286.0185546875,290.0077819824219,290.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18095.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155527114868164,1.0,0.0,0.0,0.5586432814598083,0.5586469769477844,2.08239274712696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.469482421875,0.0,25.69603729248047,1895.4371337890625,0.0,141.01568603515625,0.2570220530033111,1.0,0.0,3.0,1.0,0.0
11888280,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.6032881140708923,0.1902901977300644,0.1782403141260147,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046264648437,0.9990000128746032,1.0,0.8561545014381409,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.6462988257408142,0.2369203865528106,0.1710411757230758,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.6676324009895325,0.2615692317485809,0.2548685371875763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.4260558485984802,0.0793828293681144,0.3932842016220093,286.3043518066406,286.6499938964844,289.1419982910156,287.02099609375,289.1425476074219,297.16015625,286.3052978515625,1.0,0.5281233787536621,1.0,1.0,0.0,1.0,-2.225022077560425,2.22501802444458,3.985869625466876e-06,1.7202187776565552,0.3584133386611938,0.3584133386611938,0.0,228.7942047119141,221.0,6724.86181640625,-0.0,1495.86279296875,1.0,283.1499938964844,286.0185546875,290.0077819824219,290.5046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18095.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155527114868164,1.0,0.0,0.0,0.5586432814598083,0.5586469769477844,2.08239274712696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.469482421875,0.0,25.69603729248047,1895.4371337890625,0.0,141.01568603515625,0.2570220530033111,1.0,0.0,3.0,1.0,0.0
11888340,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32232666015625,0.605026364326477,0.1906583905220031,0.1784701198339462,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227233886719,0.9990000128746032,1.0,0.8505160808563232,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.6483650803565979,0.2377942651510238,0.1715740263462066,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.6696571111679077,0.2622329294681549,0.2553917467594147,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.4275904297828674,0.0795553177595138,0.393555998802185,286.3225402832031,286.75,289.120361328125,287.0289306640625,289.1209411621094,297.1605834960937,286.3231506347656,1.0,0.5254500508308411,1.0,1.0,0.0,1.0,-2.22013521194458,2.220131158828736,3.968809323851019e-06,1.7166301012039185,0.3528467416763305,0.3528467416763305,0.0,226.0870513916016,224.0,6631.0087890625,-0.0,1479.5665283203125,1.0,283.1499938964844,286.0357666015625,290.0126037597656,290.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18124.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122772574424743,1.0,0.0,0.0,0.5477255582809448,0.5477292537689209,2.0017944635242202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.2158203125,0.0,25.067358016967773,1895.4371337890625,0.0,135.8412322998047,0.2559087872505188,1.0,0.0,3.0,1.0,0.0
11888400,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32232666015625,0.605026364326477,0.1906583905220031,0.1784701198339462,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227233886719,0.9990000128746032,1.0,0.8505160808563232,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.6483650803565979,0.2377942651510238,0.1715740263462066,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.6696571111679077,0.2622329294681549,0.2553917467594147,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.4275904297828674,0.0795553177595138,0.393555998802185,286.3225402832031,286.75,289.120361328125,287.0289306640625,289.1209411621094,297.1605834960937,286.3231506347656,1.0,0.5254500508308411,1.0,1.0,0.0,1.0,-2.22013521194458,2.220131158828736,3.968809323851019e-06,1.7166301012039185,0.3528467416763305,0.3528467416763305,0.0,226.0870513916016,224.0,6631.0087890625,-0.0,1479.5665283203125,1.0,283.1499938964844,286.0357666015625,290.0126037597656,290.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18124.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122772574424743,1.0,0.0,0.0,0.5477255582809448,0.5477292537689209,2.0017944635242202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.2158203125,0.0,25.067358016967773,1895.4371337890625,0.0,135.8412322998047,0.2559087872505188,1.0,0.0,3.0,1.0,0.0
11888460,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.6060394644737244,0.191082164645195,0.1787967234849929,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.9990000128746032,1.0,0.8481441140174866,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6497166156768799,0.2387201488018036,0.1721769720315933,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.6708791851997375,0.2629445791244507,0.2560067176818847,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.4287343621253967,0.0798652544617652,0.3945710361003876,286.3432006835937,286.8500061035156,289.0976257324219,287.0367431640625,289.0982360839844,297.16229248046875,286.3443603515625,1.0,0.5250546336174011,1.0,1.0,0.0,1.0,-2.2203500270843506,2.220345973968506,3.969397766923066e-06,1.7166935205459597,0.3462217152118683,0.3462217152118683,0.0,225.0126342773437,227.0,6526.615234375,-0.0,1475.7740478515625,1.0,283.1499938964844,286.0549011230469,290.016845703125,290.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,18151.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083071112632751,1.0,0.0,0.0,0.5347678065299988,0.5347714424133301,1.9082003532844283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.68994140625,0.0,24.32222557067871,1895.4371337890625,0.0,129.52195739746094,0.2545734047889709,1.0,0.0,3.0,1.0,0.0
11888520,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.6060394644737244,0.191082164645195,0.1787967234849929,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.9990000128746032,1.0,0.8481441140174866,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6497166156768799,0.2387201488018036,0.1721769720315933,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.6708791851997375,0.2629445791244507,0.2560067176818847,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.4287343621253967,0.0798652544617652,0.3945710361003876,286.3432006835937,286.8500061035156,289.0976257324219,287.0367431640625,289.0982360839844,297.16229248046875,286.3443603515625,1.0,0.5250546336174011,1.0,1.0,0.0,1.0,-2.2203500270843506,2.220345973968506,3.969397766923066e-06,1.7166935205459597,0.3462217152118683,0.3462217152118683,0.0,225.0126342773437,227.0,6526.615234375,-0.0,1475.7740478515625,1.0,283.1499938964844,286.0549011230469,290.016845703125,290.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,18151.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083071112632751,1.0,0.0,0.0,0.5347678065299988,0.5347714424133301,1.9082003532844283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2102.68994140625,0.0,24.32222557067871,1895.4371337890625,0.0,129.52195739746094,0.2545734047889709,1.0,0.0,3.0,1.0,0.0
11888580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705444335937,0.6064074635505676,0.1915412247180938,0.1792094856500625,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9990000128746032,1.0,0.8486732244491577,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.6504263877868652,0.2396909594535827,0.1728523522615432,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6713843941688538,0.2636973261833191,0.2567158341407776,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.4295472502708435,0.0802579522132873,0.3963117599487304,286.3710021972656,286.95001220703125,289.0740051269531,287.0443420410156,289.0746154785156,297.16461181640625,286.3724670410156,1.0,0.5258810520172119,1.0,1.0,0.0,1.0,-2.2252326011657715,2.2252285480499268,3.986750016338192e-06,1.7204580307006836,0.3386863172054291,0.3386863172054291,0.0,225.3946228027344,230.0,6413.56396484375,-0.0,1483.2362060546875,1.0,283.1499938964844,286.0811462402344,290.0210266113281,290.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18171.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036348223686218,1.0,0.0,0.0,0.5202054381370544,0.5202090740203857,1.8056901751606347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.138427734375,0.0,23.48919677734375,1895.4371337890625,0.0,122.0089874267578,0.2530635297298431,1.0,0.0,3.0,1.0,0.0
11888640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705444335937,0.6064074635505676,0.1915412247180938,0.1792094856500625,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9990000128746032,1.0,0.8486732244491577,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.6504263877868652,0.2396909594535827,0.1728523522615432,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6713843941688538,0.2636973261833191,0.2567158341407776,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.4295472502708435,0.0802579522132873,0.3963117599487304,286.3710021972656,286.95001220703125,289.0740051269531,287.0443420410156,289.0746154785156,297.16461181640625,286.3724670410156,1.0,0.5258810520172119,1.0,1.0,0.0,1.0,-2.2252326011657715,2.2252285480499268,3.986750016338192e-06,1.7204580307006836,0.3386863172054291,0.3386863172054291,0.0,225.3946228027344,230.0,6413.56396484375,-0.0,1483.2362060546875,1.0,283.1499938964844,286.0811462402344,290.0210266113281,290.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18171.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036348223686218,1.0,0.0,0.0,0.5202054381370544,0.5202090740203857,1.8056901751606347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.138427734375,0.0,23.48919677734375,1895.4371337890625,0.0,122.0089874267578,0.2530635297298431,1.0,0.0,3.0,1.0,0.0
11888700,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.606436014175415,0.1917817145586013,0.1794378459453582,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883361816406,0.9990000128746032,1.0,0.8496437072753906,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.6506254076957703,0.2401902824640274,0.1732094436883926,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.6714637279510498,0.2640870213508606,0.2570958137512207,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.4298436045646667,0.0804636925458908,0.3973089456558227,286.3877868652344,286.95001220703125,289.0619201660156,287.0480651855469,289.0625305175781,297.165771484375,286.38970947265625,1.0,0.5266267657279968,1.0,1.0,0.0,1.0,-2.228754758834839,2.228750705718994,3.999290129286237e-06,1.723172307014465,0.3351036012172699,0.3351036012172699,0.0,225.937744140625,230.0,6345.25927734375,-0.0,1489.6497802734375,1.0,283.1499938964844,286.096435546875,290.0233459472656,290.4919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18195.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010994791984558,1.0,0.0,0.0,0.5111546516418457,0.511158287525177,1.7434041765795882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.90478515625,0.0,22.990663528442383,1895.4371337890625,0.0,117.89371490478516,0.2521946430206299,1.0,0.0,3.0,1.0,0.0
11888760,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.6063886284828186,0.1920306086540222,0.1796803474426269,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.9990000128746032,1.0,0.8509764075279236,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.6507467031478882,0.2406989783048629,0.1735784411430359,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.6714569926261902,0.264486163854599,0.2574917674064636,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.4300697743892669,0.0806696489453315,0.3983473777770996,286.4037475585937,287.04998779296875,289.0497131347656,287.0517272949219,289.0503234863281,297.1668395996094,286.40545654296875,1.0,0.5275406241416931,1.0,1.0,0.0,1.0,-2.2328121662139893,2.2328081130981445,4.013753823528532e-06,1.7262941598892212,0.330290138721466,0.330290138721466,0.0,226.6617431640625,233.0,6290.15087890625,-0.0,1497.4317626953125,1.0,283.1499938964844,286.1125793457031,290.0258483886719,290.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18187.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984451949596405,1.0,0.0,0.0,0.5042717456817627,0.5042754411697388,1.6967693028391295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.6444091796875,0.0,22.58777236938477,1895.4371337890625,0.0,113.57957458496094,0.2514190673828125,1.0,0.0,3.0,1.0,0.0
11888820,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.6061211824417114,0.192548394203186,0.1801974475383758,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.9990000128746032,1.0,0.8544694185256958,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.6508108973503113,0.2417373359203338,0.1743426322937011,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.6712484955787659,0.2653071284294128,0.2583203017711639,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43804931640625,0.4303305745124817,0.0810707211494445,0.4004626870155334,286.44049072265625,287.1499938964844,289.02496337890625,287.058837890625,289.0256042480469,297.168701171875,286.4424133300781,1.0,0.5297436714172363,1.0,1.0,0.0,1.0,-2.242081880569458,2.2420778274536133,4.046859885420417e-06,1.733402132987976,0.3210762739181518,0.3210762739181518,0.0,228.5240936279297,221.0,6155.591796875,-0.0,1516.0908203125,1.0,283.1499938964844,286.14825439453125,290.04071044921875,290.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18193.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943520843982696,1.0,0.0,0.0,0.4871267080307007,0.4880787134170532,1.5833515831786826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.2816162109373,0.0,21.67136573791504,1895.4371337890625,0.0,101.95230102539062,0.2497017830610275,1.0,0.0,3.0,1.0,0.0
11888880,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.6061211824417114,0.192548394203186,0.1801974475383758,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4410400390625,0.9990000128746032,1.0,0.8544694185256958,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.6508108973503113,0.2417373359203338,0.1743426322937011,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.6712484955787659,0.2653071284294128,0.2583203017711639,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43804931640625,0.4303305745124817,0.0810707211494445,0.4004626870155334,286.44049072265625,287.1499938964844,289.02496337890625,287.058837890625,289.0256042480469,297.168701171875,286.4424133300781,1.0,0.5297436714172363,1.0,1.0,0.0,1.0,-2.242081880569458,2.2420778274536133,4.046859885420417e-06,1.733402132987976,0.3210762739181518,0.3210762739181518,0.0,228.5240936279297,221.0,6155.591796875,-0.0,1516.0908203125,1.0,283.1499938964844,286.14825439453125,290.04071044921875,290.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18193.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943520843982696,1.0,0.0,0.0,0.4871267080307007,0.4880787134170532,1.5833515831786826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.2816162109373,0.0,21.67136573791504,1895.4371337890625,0.0,101.95230102539062,0.2497017830610275,1.0,0.0,3.0,1.0,0.0
11888940,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.6080581545829773,0.1930835992097854,0.1805736422538757,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.9990000128746032,1.0,0.8486853241920471,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767150878906,0.6531031131744385,0.2427876889705658,0.1749951988458633,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.6734775900840759,0.2661409378051758,0.2589994370937347,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.4325053691864013,0.0814633071422576,0.4017055034637451,286.4769592285156,287.25,289.0,287.065673828125,289.0006408691406,297.17022705078125,286.4786071777344,1.0,0.5272142887115479,1.0,1.0,0.0,1.0,-2.2386932373046875,2.2386891841888428,4.034742232761346e-06,1.7308048009872437,0.3110235631465912,0.3110235631465912,0.0,225.7924194335937,224.0,5993.3935546875,-0.0,1501.4246826171875,1.0,283.1499938964844,286.1857604980469,290.0614624023437,290.5021057128906,293.1499938964844,293.1499938964844,283.1499938964844,18152.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937518060207367,1.0,0.0,0.0,0.4684484004974365,0.4802860915660858,1.4642559165167768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.125,0.0,21.11353302001953,1895.4371337890625,0.0,98.92888641357422,0.2482534945011139,1.0,0.0,3.0,1.0,0.0
11889000,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.6080581545829773,0.1930835992097854,0.1805736422538757,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.9990000128746032,1.0,0.8486853241920471,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767150878906,0.6531031131744385,0.2427876889705658,0.1749951988458633,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.6734775900840759,0.2661409378051758,0.2589994370937347,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47479248046875,0.4325053691864013,0.0814633071422576,0.4017055034637451,286.4769592285156,287.25,289.0,287.065673828125,289.0006408691406,297.17022705078125,286.4786071777344,1.0,0.5272142887115479,1.0,1.0,0.0,1.0,-2.2386932373046875,2.2386891841888428,4.034742232761346e-06,1.7308048009872437,0.3110235631465912,0.3110235631465912,0.0,225.7924194335937,224.0,5993.3935546875,-0.0,1501.4246826171875,1.0,283.1499938964844,286.1857604980469,290.0614624023437,290.5021057128906,293.1499938964844,293.1499938964844,283.1499938964844,18152.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937518060207367,1.0,0.0,0.0,0.4684484004974365,0.4802860915660858,1.4642559165167768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1933.125,0.0,21.11353302001953,1895.4371337890625,0.0,98.92888641357422,0.2482534945011139,1.0,0.0,3.0,1.0,0.0
11889060,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149230957031,0.609274685382843,0.1936813741922378,0.181052416563034,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.9990000128746032,1.0,0.8461802005767822,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152587890625,0.6546661853790283,0.2438988536596298,0.1757238805294037,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.674896240234375,0.2670321464538574,0.2597790062427521,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.4342837035655975,0.0819984227418899,0.4037138223648071,286.5155639648437,287.3500061035156,288.9750366210937,287.0722045898437,288.9756774902344,297.1729431152344,286.51763916015625,1.0,0.5269726514816284,1.0,1.0,0.0,1.0,-2.240472316741944,2.2404685020446777,4.040569365315605e-06,1.7318589687347412,0.3001514673233032,0.3001514673233032,0.0,224.6977996826172,227.0,5824.47314453125,-0.0,1499.4700927734375,1.0,283.1499938964844,286.2247009277344,290.0688171386719,290.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18096.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931841313838959,1.0,0.0,0.0,0.4488265216350555,0.4822706580162048,1.3441586510509753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.5838623046875,0.0,21.004695892333984,1895.4371337890625,0.0,95.83690643310548,0.2473125904798507,1.0,0.0,3.0,1.0,0.0
11889120,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149230957031,0.609274685382843,0.1936813741922378,0.181052416563034,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.9990000128746032,1.0,0.8461802005767822,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152587890625,0.6546661853790283,0.2438988536596298,0.1757238805294037,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.674896240234375,0.2670321464538574,0.2597790062427521,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.4342837035655975,0.0819984227418899,0.4037138223648071,286.5155639648437,287.3500061035156,288.9750366210937,287.0722045898437,288.9756774902344,297.1729431152344,286.51763916015625,1.0,0.5269726514816284,1.0,1.0,0.0,1.0,-2.240472316741944,2.2404685020446777,4.040569365315605e-06,1.7318589687347412,0.3001514673233032,0.3001514673233032,0.0,224.6977996826172,227.0,5824.47314453125,-0.0,1499.4700927734375,1.0,283.1499938964844,286.2247009277344,290.0688171386719,290.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18096.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931841313838959,1.0,0.0,0.0,0.4488265216350555,0.4822706580162048,1.3441586510509753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.5838623046875,0.0,21.004695892333984,1895.4371337890625,0.0,95.83690643310548,0.2473125904798507,1.0,0.0,3.0,1.0,0.0
