time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889180,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.558349609375,0.6098491549491882,0.194316416978836,0.1816208362579345,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.9990000128746032,1.0,0.8465867638587952,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.655570387840271,0.2450584471225738,0.1765287220478058,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5588073730469,0.6755883097648621,0.2679688036441803,0.2606585621833801,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.4357188045978546,0.0826201289892196,0.4064684212207794,286.5590209960937,287.45001220703125,288.9502868652344,287.0783996582031,288.950927734375,297.1762084960937,286.561279296875,1.0,0.5279606580734253,1.0,1.0,0.0,1.0,-2.2469727993011475,2.2469687461853027,4.0634818105900194e-06,1.7366291284561155,0.2885637879371643,0.2885637879371643,0.0,225.0636444091797,230.0,5654.2646484375,-0.0,1508.9779052734375,1.0,283.1499938964844,286.26837158203125,290.0740051269531,290.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,18070.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922780215740204,1.0,0.0,0.0,0.4291792809963226,0.4858020842075348,1.2290539253001498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.25244140625,0.0,21.00236320495605,1895.4371337890625,0.0,90.5646514892578,0.2466397434473037,1.0,0.0,3.0,1.0,0.0
11889240,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.558349609375,0.6098491549491882,0.194316416978836,0.1816208362579345,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.9990000128746032,1.0,0.8465867638587952,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.655570387840271,0.2450584471225738,0.1765287220478058,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5588073730469,0.6755883097648621,0.2679688036441803,0.2606585621833801,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.4357188045978546,0.0826201289892196,0.4064684212207794,286.5590209960937,287.45001220703125,288.9502868652344,287.0783996582031,288.950927734375,297.1762084960937,286.561279296875,1.0,0.5279606580734253,1.0,1.0,0.0,1.0,-2.2469727993011475,2.2469687461853027,4.0634818105900194e-06,1.7366291284561155,0.2885637879371643,0.2885637879371643,0.0,225.0636444091797,230.0,5654.2646484375,-0.0,1508.9779052734375,1.0,283.1499938964844,286.26837158203125,290.0740051269531,290.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,18070.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922780215740204,1.0,0.0,0.0,0.4291792809963226,0.4858020842075348,1.2290539253001498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.25244140625,0.0,21.00236320495605,1895.4371337890625,0.0,90.5646514892578,0.2466397434473037,1.0,0.0,3.0,1.0,0.0
11889300,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.6099793314933777,0.1946436911821365,0.181926429271698,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.9990000128746032,1.0,0.847500741481781,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.6558603644371033,0.2456516623497009,0.1769505441188812,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.6757568120956421,0.2684502303600311,0.2611240446567535,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.4363193809986114,0.0829405710101127,0.4079754054546356,286.5827941894531,287.45001220703125,288.9380798339844,287.0813293457031,288.9386901855469,297.1777648925781,286.5854187011719,1.0,0.5287892818450928,1.0,1.0,0.0,1.0,-2.251312494277954,2.2513084411621094,4.078885922353948e-06,1.7398537397384644,0.2830177843570709,0.2830177843570709,0.0,225.60073852539065,230.0,5560.1064453125,-0.0,1516.470947265625,1.0,283.1499938964844,286.291259765625,290.07684326171875,290.48846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18076.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291828453540802,1.0,0.0,0.0,0.4182505905628204,0.4863941967487335,1.167257313028358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1789.8067626953125,0.0,20.9581356048584,1895.4371337890625,0.0,87.84451293945312,0.2462890148162841,1.0,0.0,3.0,1.0,0.0
11889360,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.6100318431854248,0.1949780285358429,0.1822450906038284,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.9990000128746032,1.0,0.8487789034843445,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.656068742275238,0.2462535202503204,0.1773838400840759,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.675836443901062,0.2689404785633087,0.2616050243377685,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60235595703125,0.4368437826633453,0.0832607820630073,0.4095226526260376,286.6052551269531,287.54998779296875,288.9259948730469,287.0841979980469,288.9266052246094,297.1792297363281,286.607666015625,1.0,0.5297865271568298,1.0,1.0,0.0,1.0,-2.256186485290528,2.2561824321746826,4.096252268936951e-06,1.7434920072555542,0.2762795686721802,0.2762795686721802,0.0,226.31961059570312,233.0,5480.509765625,-0.0,1525.357666015625,1.0,283.1499938964844,286.3147888183594,290.0798645019531,290.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18067.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914008498191833,1.0,0.0,0.0,0.4095036685466766,0.4879711866378784,1.1189459137028734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1764.8370361328125,0.0,20.96181297302246,1895.4371337890625,0.0,85.21734619140625,0.2460165619850158,1.0,0.0,3.0,1.0,0.0
11889420,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.6099575161933899,0.1956625878810882,0.1829110085964203,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9990000128746032,1.0,0.852173388004303,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.6562954783439636,0.2474756985902786,0.1782750189304351,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.6757914423942566,0.2699414193630218,0.2626017928123474,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.4376788735389709,0.0838877782225608,0.4126465320587158,286.6537475585937,287.6499938964844,288.9023742675781,287.0896301269531,288.9029541015625,297.1817626953125,286.65625,1.0,0.5321589112281799,1.0,1.0,0.0,1.0,-2.267082691192627,2.2670786380767822,4.135294147999957e-06,1.751670002937317,0.2633230984210968,0.2633230984210968,0.0,228.17735290527344,236.0,5301.607421875,-0.0,1546.30224609375,1.0,283.1499938964844,286.363525390625,290.0854187011719,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18070.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290557712316513,1.0,0.0,0.0,0.3897485136985779,0.4889754951000213,1.0138060169140316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.07666015625,0.0,20.87712478637696,1895.4371337890625,0.0,79.9754409790039,0.2453753054141998,1.0,0.0,3.0,1.0,0.0
11889480,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65301513671875,0.6099575161933899,0.1956625878810882,0.1829110085964203,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9990000128746032,1.0,0.852173388004303,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.6562954783439636,0.2474756985902786,0.1782750189304351,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.6757914423942566,0.2699414193630218,0.2626017928123474,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.4376788735389709,0.0838877782225608,0.4126465320587158,286.6537475585937,287.6499938964844,288.9023742675781,287.0896301269531,288.9029541015625,297.1817626953125,286.65625,1.0,0.5321589112281799,1.0,1.0,0.0,1.0,-2.267082691192627,2.2670786380767822,4.135294147999957e-06,1.751670002937317,0.2633230984210968,0.2633230984210968,0.0,228.17735290527344,236.0,5301.607421875,-0.0,1546.30224609375,1.0,283.1499938964844,286.363525390625,290.0854187011719,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,18070.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290557712316513,1.0,0.0,0.0,0.3897485136985779,0.4889754951000213,1.0138060169140316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1706.07666015625,0.0,20.87712478637696,1895.4371337890625,0.0,79.9754409790039,0.2453753054141998,1.0,0.0,3.0,1.0,0.0
11889540,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70330810546875,0.6097220778465271,0.1963691562414169,0.1836106032133102,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70477294921875,0.9990000128746032,1.0,0.8563646674156189,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70367431640625,0.6563470959663391,0.2487206757068634,0.1791934072971344,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.6755605936050415,0.27096888422966,0.2636385262012481,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.4382729828357696,0.0844898745417594,0.4157355725765228,286.7040710449219,287.75,288.879638671875,287.0946655273437,288.88018798828125,297.1837463378906,286.7066345214844,1.0,0.5348843932151794,1.0,1.0,0.0,1.0,-2.2790160179138184,2.2790117263793945,4.178380550001748e-06,1.7606855630874634,0.2497166842222213,0.2497166842222213,0.0,230.44000244140625,224.0,5117.62890625,-0.0,1570.3114013671875,1.0,283.1499938964844,286.41436767578125,290.0904235839844,290.46881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18072.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289703905582428,1.0,0.0,0.0,0.369979053735733,0.4893445074558258,9.17740994310634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.756103515625,0.0,20.767213821411133,1895.4371337890625,0.0,74.651611328125,0.2447170466184616,1.0,0.0,3.0,1.0,0.0
11889600,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70330810546875,0.6097220778465271,0.1963691562414169,0.1836106032133102,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70477294921875,0.9990000128746032,1.0,0.8563646674156189,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70367431640625,0.6563470959663391,0.2487206757068634,0.1791934072971344,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70379638671875,0.6755605936050415,0.27096888422966,0.2636385262012481,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.4382729828357696,0.0844898745417594,0.4157355725765228,286.7040710449219,287.75,288.879638671875,287.0946655273437,288.88018798828125,297.1837463378906,286.7066345214844,1.0,0.5348843932151794,1.0,1.0,0.0,1.0,-2.2790160179138184,2.2790117263793945,4.178380550001748e-06,1.7606855630874634,0.2497166842222213,0.2497166842222213,0.0,230.44000244140625,224.0,5117.62890625,-0.0,1570.3114013671875,1.0,283.1499938964844,286.41436767578125,290.0904235839844,290.46881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18072.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289703905582428,1.0,0.0,0.0,0.369979053735733,0.4893445074558258,9.17740994310634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.756103515625,0.0,20.767213821411133,1895.4371337890625,0.0,74.651611328125,0.2447170466184616,1.0,0.0,3.0,1.0,0.0
11889660,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.6117154955863953,0.1970851719379425,0.1841578036546707,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.9990000128746032,1.0,0.8510048389434814,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514953613281,0.6587448120117188,0.2499701529741287,0.1799913197755813,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516174316406,0.6778602600097656,0.2720026075839996,0.2645149827003479,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.4409739971160888,0.0850764885544776,0.4178916811943054,286.7518310546875,287.8500061035156,288.8580017089844,287.0992736816406,288.8585205078125,297.185302734375,286.7540283203125,1.0,0.5327568650245667,1.0,1.0,0.0,1.0,-2.277851104736328,2.2778470516204834,4.174080004304415e-06,1.759757161140442,0.2354062646627426,0.2354062646627426,0.0,227.958251953125,227.0,4920.47900390625,-0.0,1559.1754150390625,1.0,283.1499938964844,286.46563720703125,290.0948791503906,290.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18072.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888219356536865,1.0,0.0,0.0,0.3502369821071625,0.4893668889999389,8.333653767067517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.041748046875,0.0,20.645078659057617,1895.4371337890625,0.0,69.19633483886719,0.2440561354160308,1.0,0.0,3.0,1.0,0.0
11889720,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75115966796875,0.6117154955863953,0.1970851719379425,0.1841578036546707,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.9990000128746032,1.0,0.8510048389434814,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514953613281,0.6587448120117188,0.2499701529741287,0.1799913197755813,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516174316406,0.6778602600097656,0.2720026075839996,0.2645149827003479,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.4409739971160888,0.0850764885544776,0.4178916811943054,286.7518310546875,287.8500061035156,288.8580017089844,287.0992736816406,288.8585205078125,297.185302734375,286.7540283203125,1.0,0.5327568650245667,1.0,1.0,0.0,1.0,-2.277851104736328,2.2778470516204834,4.174080004304415e-06,1.759757161140442,0.2354062646627426,0.2354062646627426,0.0,227.958251953125,227.0,4920.47900390625,-0.0,1559.1754150390625,1.0,283.1499938964844,286.46563720703125,290.0948791503906,290.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18072.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888219356536865,1.0,0.0,0.0,0.3502369821071625,0.4893668889999389,8.333653767067517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.041748046875,0.0,20.645078659057617,1895.4371337890625,0.0,69.19633483886719,0.2440561354160308,1.0,0.0,3.0,1.0,0.0
11889780,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.6130097508430481,0.197854146361351,0.1847965270280838,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.9990000128746032,1.0,0.8487584590911865,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.6604244709014893,0.2512714564800262,0.180857241153717,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.6793747544288635,0.2730853855609894,0.265481561422348,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.4432574510574341,0.0857984349131584,0.4207676649093628,286.7992553710937,287.95001220703125,288.83770751953125,287.1034545898437,288.83819580078125,297.18798828125,286.8017578125,1.0,0.532834529876709,1.0,1.0,0.0,1.0,-2.2815651893615723,2.2815611362457275,4.187160357105313e-06,1.7623522281646729,0.2203782647848129,0.2203782647848129,0.0,227.03846740722656,230.0,4724.2333984375,-0.0,1560.363525390625,1.0,283.1499938964844,286.51666259765625,290.0987854003906,290.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878850102424621,1.0,0.0,0.0,0.3305673003196716,0.4892491698265075,7.592784179166756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.7882080078125,0.0,20.52011489868164,1895.4371337890625,0.0,63.49373245239258,0.2434047609567642,1.0,0.0,3.0,1.0,0.0
11889840,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.6130097508430481,0.197854146361351,0.1847965270280838,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.9990000128746032,1.0,0.8487584590911865,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.6604244709014893,0.2512714564800262,0.180857241153717,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.6793747544288635,0.2730853855609894,0.265481561422348,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.4432574510574341,0.0857984349131584,0.4207676649093628,286.7992553710937,287.95001220703125,288.83770751953125,287.1034545898437,288.83819580078125,297.18798828125,286.8017578125,1.0,0.532834529876709,1.0,1.0,0.0,1.0,-2.2815651893615723,2.2815611362457275,4.187160357105313e-06,1.7623522281646729,0.2203782647848129,0.2203782647848129,0.0,227.03846740722656,230.0,4724.2333984375,-0.0,1560.363525390625,1.0,283.1499938964844,286.51666259765625,290.0987854003906,290.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878850102424621,1.0,0.0,0.0,0.3305673003196716,0.4892491698265075,7.592784179166756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1517.7882080078125,0.0,20.52011489868164,1895.4371337890625,0.0,63.49373245239258,0.2434047609567642,1.0,0.0,3.0,1.0,0.0
11889900,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.6134035587310791,0.1982491612434387,0.1851476430892944,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.9990000128746032,1.0,0.8487774729728699,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.6609955430030823,0.251937061548233,0.1813172549009323,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.6798405051231384,0.2736405730247497,0.2660003900527954,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82183837890625,0.4442536234855652,0.0861945748329162,0.4225044846534729,286.82525634765625,287.95001220703125,288.828125,287.1053771972656,288.82861328125,297.1895751953125,286.8280334472656,1.0,0.5333368182182312,1.0,1.0,0.0,1.0,-2.2852704524993896,2.285266399383545,4.200590865366394e-06,1.7651454210281372,0.2131376415491104,0.2131376415491104,0.0,227.1557006835937,230.0,4620.15185546875,-0.0,1565.57080078125,1.0,283.1499938964844,286.5437927246094,290.1006164550781,290.4425964355469,293.1499938964844,293.1499938964844,283.1499938964844,18076.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874060273170471,1.0,0.0,0.0,0.3199735879898071,0.4886780679225921,7.227362708306373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.9666748046875,0.0,20.43717193603516,1895.4371337890625,0.0,60.62424087524414,0.2430589944124221,1.0,0.0,3.0,1.0,0.0
11889960,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.6136863231658936,0.1986512541770935,0.1855141669511795,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514404296875,0.9990000128746032,1.0,0.8493086695671082,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8502502441406,0.6614468693733215,0.2526127099990845,0.1817913949489593,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.6801766753196716,0.2742051184177398,0.2665375471115112,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473205566406,0.4451690912246704,0.0866015776991844,0.4243530333042145,286.85064697265625,288.04998779296875,288.8189697265625,287.107177734375,288.8194274902344,297.191162109375,286.8536071777344,1.0,0.5340831875801086,1.0,1.0,0.0,1.0,-2.289783000946045,2.289778709411621,4.217027708364185e-06,1.7685754299163818,0.2047304362058639,0.2047304362058639,0.0,227.5303955078125,233.0,4531.58935546875,-0.0,1572.83349609375,1.0,283.1499938964844,286.5722351074219,290.1024475097656,290.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18069.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869283854961395,1.0,0.0,0.0,0.3112043738365173,0.4891281425952911,6.9398118363039885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1453.0869140625,0.0,20.39974594116211,1895.4371337890625,0.0,57.79630279541016,0.2427773773670196,1.0,0.0,3.0,1.0,0.0
11890020,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.6138896346092224,0.199086457490921,0.1859114468097686,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.9990000128746032,1.0,0.8502983450889587,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6618165373802185,0.2533347606658935,0.182298943400383,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.6804184317588806,0.2748107314109802,0.2671151459217071,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.4460397958755493,0.0870331525802612,0.4263524115085602,286.88641357421875,288.04998779296875,288.8099060058594,287.10894775390625,288.8103332519531,297.1927795410156,286.89013671875,1.0,0.5350661873817444,1.0,1.0,0.0,1.0,-2.2951531410217285,2.2951488494873047,4.236664608470164e-06,1.7726751565933228,0.1970124393701553,0.1970124393701553,0.0,228.1400604248047,233.0,4434.07080078125,-0.0,1582.1451416015625,1.0,283.1499938964844,286.6029663085937,290.1041564941406,290.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18072.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864301204681396,1.0,0.0,0.0,0.3006018996238708,0.4886737167835235,6.607974611938516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.0443115234375,0.0,20.32244682312012,1895.4371337890625,0.0,54.88302612304688,0.2424405366182327,1.0,0.0,3.0,1.0,0.0
11890080,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91729736328125,0.6140275597572327,0.1995102018117904,0.1863029301166534,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9990000128746032,1.0,0.8515245914459229,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.6620986461639404,0.2540248036384582,0.1827878952026367,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.6805763840675354,0.2753927707672119,0.2676751613616943,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.4467904567718506,0.0874397978186607,0.4282639026641845,286.9183349609375,288.1499938964844,288.802001953125,287.1104736328125,288.8023986816406,297.1942749023437,286.921875,1.0,0.5361286401748657,1.0,1.0,0.0,1.0,-2.300651788711548,2.300647497177124,4.256839929439593e-06,1.776883602142334,0.1887607872486114,0.1887607872486114,0.0,228.8625946044922,236.0,4353.55419921875,-0.0,1592.099853515625,1.0,283.1499938964844,286.63330078125,290.1057434082031,290.4262390136719,293.1499938964844,293.1499938964844,283.1499938964844,18064.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859793305397033,1.0,0.0,0.0,0.2925239503383636,0.4891535639762878,6.365475258007791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.7998046875,0.0,20.29171371459961,1895.4371337890625,0.0,52.28047180175781,0.2421898990869522,1.0,0.0,3.0,1.0,0.0
11890140,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.6142002940177917,0.2004424035549163,0.187179297208786,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.9990000128746032,1.0,0.8548195958137512,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.6625482439994812,0.2555161714553833,0.1838568896055221,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.6807560324668884,0.2766607105731964,0.2689105868339538,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.4482176303863525,0.0883014872670173,0.4323894381523132,286.9888610839844,288.25,288.7870483398437,287.11328125,288.7873840332031,297.1972351074219,286.9924621582031,1.0,0.5387082695960999,1.0,1.0,0.0,1.0,-2.313385248184204,2.3133809566497803,4.303790319681866e-06,1.786649227142334,0.1724207103252411,0.1724207103252411,0.0,230.74940490722656,224.0,4176.185546875,-0.0,1616.1383056640625,1.0,283.1499938964844,286.7008056640625,290.10870361328125,290.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,18059.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850637435913086,1.0,0.0,0.0,0.2745652794837951,0.4892308712005615,5.853831197555337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.2371826171875,0.0,20.19343376159668,1895.4371337890625,0.0,47.09114837646485,0.2416443526744842,1.0,0.0,3.0,1.0,0.0
11890200,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.6142002940177917,0.2004424035549163,0.187179297208786,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.9990000128746032,1.0,0.8548195958137512,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.6625482439994812,0.2555161714553833,0.1838568896055221,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.6807560324668884,0.2766607105731964,0.2689105868339538,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.4482176303863525,0.0883014872670173,0.4323894381523132,286.9888610839844,288.25,288.7870483398437,287.11328125,288.7873840332031,297.1972351074219,286.9924621582031,1.0,0.5387082695960999,1.0,1.0,0.0,1.0,-2.313385248184204,2.3133809566497803,4.303790319681866e-06,1.786649227142334,0.1724207103252411,0.1724207103252411,0.0,230.74940490722656,224.0,4176.185546875,-0.0,1616.1383056640625,1.0,283.1499938964844,286.7008056640625,290.10870361328125,290.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,18059.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850637435913086,1.0,0.0,0.0,0.2745652794837951,0.4892308712005615,5.853831197555337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1331.2371826171875,0.0,20.19343376159668,1895.4371337890625,0.0,47.09114837646485,0.2416443526744842,1.0,0.0,3.0,1.0,0.0
11890260,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.616493821144104,0.2014110684394836,0.1879362016916275,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.9990000128746032,1.0,0.8487496376037598,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.6654059290885925,0.2570450603961944,0.1848351508378982,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.683489203453064,0.2779681086540222,0.2700255513191223,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.4519906938076019,0.0891793817281723,0.4357633590698242,287.05584716796875,288.3500061035156,288.7742919921875,287.1156005859375,288.77459716796875,297.1999816894531,287.0589599609375,1.0,0.5365667939186096,1.0,1.0,0.0,1.0,-2.3135855197906494,2.3135812282562256,4.304652520659147e-06,1.786871075630188,0.1556274890899658,0.1556274890899658,0.0,227.99449157714844,227.0,3995.212158203125,-0.0,1605.5318603515625,1.0,283.1499938964844,286.77117919921875,290.111083984375,290.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18055.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284160315990448,1.0,0.0,0.0,0.257263034582138,0.4893138110637665,5.391061819182141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.5654296875,0.0,20.102434158325195,1895.4371337890625,0.0,42.09653472900391,0.2411359250545501,1.0,0.0,3.0,1.0,0.0
11890320,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.616493821144104,0.2014110684394836,0.1879362016916275,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.9990000128746032,1.0,0.8487496376037598,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.6654059290885925,0.2570450603961944,0.1848351508378982,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.683489203453064,0.2779681086540222,0.2700255513191223,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.4519906938076019,0.0891793817281723,0.4357633590698242,287.05584716796875,288.3500061035156,288.7742919921875,287.1156005859375,288.77459716796875,297.1999816894531,287.0589599609375,1.0,0.5365667939186096,1.0,1.0,0.0,1.0,-2.3135855197906494,2.3135812282562256,4.304652520659147e-06,1.786871075630188,0.1556274890899658,0.1556274890899658,0.0,227.99449157714844,227.0,3995.212158203125,-0.0,1605.5318603515625,1.0,283.1499938964844,286.77117919921875,290.111083984375,290.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18055.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284160315990448,1.0,0.0,0.0,0.257263034582138,0.4893138110637665,5.391061819182141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.5654296875,0.0,20.102434158325195,1895.4371337890625,0.0,42.09653472900391,0.2411359250545501,1.0,0.0,3.0,1.0,0.0
11890380,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.6180875301361084,0.2024451345205307,0.1888006776571273,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224670410156,0.9990000128746032,1.0,0.8459599018096924,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.667499840259552,0.2586434483528137,0.1858977377414703,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.6853978037834167,0.2793433666229248,0.2712537050247192,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175537109375,0.455313116312027,0.0902076214551925,0.4399536252021789,287.1214904785156,288.45001220703125,288.7640075683594,287.117431640625,288.76422119140625,297.2038269042969,287.1249389648437,1.0,0.5367211699485779,1.0,1.0,0.0,1.0,-2.319046974182129,2.319042444229126,4.324455858295551e-06,1.790825366973877,0.1383511573076248,0.1383511573076248,0.0,226.8871154785156,230.0,3821.992919921875,-0.0,1608.316650390625,1.0,283.1499938964844,286.8426818847656,290.11285400390625,290.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,18052.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832372486591339,1.0,0.0,0.0,0.2405721694231033,0.4894217252731323,4.967644962050599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.9847412109375,0.0,20.01842498779297,1895.4371337890625,0.0,37.1214485168457,0.2406603693962097,1.0,0.0,3.0,1.0,0.0
11890440,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.6180875301361084,0.2024451345205307,0.1888006776571273,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224670410156,0.9990000128746032,1.0,0.8459599018096924,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.667499840259552,0.2586434483528137,0.1858977377414703,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.6853978037834167,0.2793433666229248,0.2712537050247192,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175537109375,0.455313116312027,0.0902076214551925,0.4399536252021789,287.1214904785156,288.45001220703125,288.7640075683594,287.117431640625,288.76422119140625,297.2038269042969,287.1249389648437,1.0,0.5367211699485779,1.0,1.0,0.0,1.0,-2.319046974182129,2.319042444229126,4.324455858295551e-06,1.790825366973877,0.1383511573076248,0.1383511573076248,0.0,226.8871154785156,230.0,3821.992919921875,-0.0,1608.316650390625,1.0,283.1499938964844,286.8426818847656,290.11285400390625,290.3930969238281,293.1499938964844,293.1499938964844,283.1499938964844,18052.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832372486591339,1.0,0.0,0.0,0.2405721694231033,0.4894217252731323,4.967644962050599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.9847412109375,0.0,20.01842498779297,1895.4371337890625,0.0,37.1214485168457,0.2406603693962097,1.0,0.0,3.0,1.0,0.0
11890500,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.6186339259147644,0.2029770612716674,0.1892692446708679,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.9990000128746032,1.0,0.8457541465759277,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15606689453125,0.6682618260383606,0.259463369846344,0.1864607036113739,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.6860476136207581,0.2800509333610534,0.2719099819660187,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522521972656,0.4568094909191131,0.0907609760761261,0.4423704147338867,287.1565856933594,288.45001220703125,288.75982666015625,287.1181640625,288.7600402832031,297.2059936523437,287.1603088378906,1.0,0.5372865200042725,1.0,1.0,0.0,1.0,-2.3237287998199463,2.323724269866944,4.3417112465249375e-06,1.7943494319915771,0.1300769299268722,0.1300769299268722,0.0,226.9336395263672,230.0,3733.9140625,-0.0,1614.6435546875,1.0,283.1499938964844,286.88006591796875,290.113525390625,290.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18054.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827751636505127,1.0,0.0,0.0,0.2318559437990188,0.4891023635864258,4.754201921031154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1182.5799560546875,0.0,19.963197708129883,1895.4371337890625,0.0,34.67965316772461,0.2404151558876037,1.0,0.0,3.0,1.0,0.0
11890560,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.6190706491470337,0.2035189270973205,0.1897562891244888,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914978027344,0.9990000128746032,1.0,0.8460822701454163,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900634765625,0.6688973903656006,0.2602970898151397,0.1870408058166504,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902160644531,0.6865625381469727,0.280771791934967,0.272588849067688,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864929199219,0.4582165777683258,0.09132781624794,0.4449126720428467,287.1905212402344,288.54998779296875,288.7563781738281,287.1187744140625,288.75653076171875,297.2081604003906,287.194091796875,1.0,0.5381089448928833,1.0,1.0,0.0,1.0,-2.329272985458374,2.32926869392395,4.36227310274262e-06,1.7985681295394895,0.1206898167729377,0.1206898167729377,0.0,227.2494964599609,233.0,3656.025634765625,-0.0,1623.194091796875,1.0,283.1499938964844,286.91900634765625,290.1141967773437,290.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,18048.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823159992694855,1.0,0.0,0.0,0.2246099114418029,0.4896105825901031,4.580329449055398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1157.34375,0.0,19.9436149597168,1895.4371337890625,0.0,32.28646469116211,0.2402199655771255,1.0,0.0,3.0,1.0,0.0
11890620,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.6196928024291992,0.2046261578798294,0.1907725930213928,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.9990000128746032,1.0,0.8479659557342529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.6698753833770752,0.2619973719120025,0.1882408708333969,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260986328125,0.6872822046279907,0.2822463512420654,0.2740001082420349,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.4607674479484558,0.0924753248691558,0.4502035677433014,287.2613220214844,288.6499938964844,288.7516174316406,287.1195983886719,288.7517395019531,297.2121887207031,287.2649230957031,1.0,0.5403332710266113,1.0,1.0,0.0,1.0,-2.342247486114502,2.342243194580078,4.410801011545118e-06,1.808556318283081,0.1026485711336135,0.1026485711336135,0.0,228.50067138671875,236.0,3495.8095703125,-0.0,1645.3663330078125,1.0,283.1499938964844,287.0005187988281,290.1150817871094,290.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18044.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814120948314667,1.0,0.0,0.0,0.2093865871429443,0.4898529648780823,4.224525618212738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1102.728515625,0.0,19.876728057861328,1895.4371337890625,0.0,27.67636680603028,0.2398129850625991,1.0,0.0,3.0,1.0,0.0
11890680,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26025390625,0.6196928024291992,0.2046261578798294,0.1907725930213928,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.9990000128746032,1.0,0.8479659557342529,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.6698753833770752,0.2619973719120025,0.1882408708333969,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260986328125,0.6872822046279907,0.2822463512420654,0.2740001082420349,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572326660156,0.4607674479484558,0.0924753248691558,0.4502035677433014,287.2613220214844,288.6499938964844,288.7516174316406,287.1195983886719,288.7517395019531,297.2121887207031,287.2649230957031,1.0,0.5403332710266113,1.0,1.0,0.0,1.0,-2.342247486114502,2.342243194580078,4.410801011545118e-06,1.808556318283081,0.1026485711336135,0.1026485711336135,0.0,228.50067138671875,236.0,3495.8095703125,-0.0,1645.3663330078125,1.0,283.1499938964844,287.0005187988281,290.1150817871094,290.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,18044.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2814120948314667,1.0,0.0,0.0,0.2093865871429443,0.4898529648780823,4.224525618212738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1102.728515625,0.0,19.876728057861328,1895.4371337890625,0.0,27.67636680603028,0.2398129850625991,1.0,0.0,3.0,1.0,0.0
11890740,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.6200806498527527,0.2057640701532364,0.1918370425701141,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.334228515625,0.9990000128746032,1.0,0.851037323474884,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.670574426651001,0.2637373805046081,0.1894853115081787,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328857421875,0.6877095103263855,0.2837623655796051,0.2754725515842438,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.4629977345466614,0.0936182215809822,0.4556027948856354,287.3332214355469,288.75,288.75,287.119873046875,288.7500305175781,297.2156982421875,287.3368835449219,1.0,0.5431073904037476,1.0,1.0,0.0,1.0,-2.356964588165283,2.3569600582122803,4.466342943487689e-06,1.819971799850464,0.0842403247952461,0.0842403247952461,0.0,230.35362243652344,239.0,3341.066650390625,-0.0,1672.4892578125,1.0,283.1499938964844,287.0867004394531,290.11541748046875,290.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18040.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805201411247253,1.0,0.0,0.0,0.1949079781770706,0.4901421368122101,3.89667365041646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.9151611328125,0.0,19.81721305847168,1895.4371337890625,0.0,23.27326202392578,0.2394376844167709,1.0,0.0,3.0,1.0,0.0
11890800,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.6200806498527527,0.2057640701532364,0.1918370425701141,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.334228515625,0.9990000128746032,1.0,0.851037323474884,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.670574426651001,0.2637373805046081,0.1894853115081787,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328857421875,0.6877095103263855,0.2837623655796051,0.2754725515842438,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291320800781,0.4629977345466614,0.0936182215809822,0.4556027948856354,287.3332214355469,288.75,288.75,287.119873046875,288.7500305175781,297.2156982421875,287.3368835449219,1.0,0.5431073904037476,1.0,1.0,0.0,1.0,-2.356964588165283,2.3569600582122803,4.466342943487689e-06,1.819971799850464,0.0842403247952461,0.0842403247952461,0.0,230.35362243652344,239.0,3341.066650390625,-0.0,1672.4892578125,1.0,283.1499938964844,287.0867004394531,290.11541748046875,290.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18040.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805201411247253,1.0,0.0,0.0,0.1949079781770706,0.4901421368122101,3.89667365041646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.9151611328125,0.0,19.81721305847168,1895.4371337890625,0.0,23.27326202392578,0.2394376844167709,1.0,0.0,3.0,1.0,0.0
11890860,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.6203230023384094,0.2069311141967773,0.1929416358470916,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9990000128746032,1.0,0.8548943996429443,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.6710953712463379,0.2655123770236969,0.1907654702663421,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.6879530549049377,0.2853166759014129,0.2769961357116699,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40142822265625,0.4649103581905365,0.0947446376085281,0.4610050022602081,287.40545654296875,288.8500061035156,288.75,287.119873046875,288.7500305175781,297.2185974121094,287.4090881347656,1.0,0.5462380051612854,1.0,1.0,0.0,1.0,-2.3727822303771973,2.3727777004241943,4.526486918621231e-06,1.832264065742493,0.065465472638607,0.065465472638607,0.0,232.60934448242188,227.0,3190.421875,-0.0,1703.0087890625,1.0,283.1499938964844,287.17706298828125,290.1153259277344,290.346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796130776405334,1.0,0.0,0.0,0.1811670809984207,0.4904679358005523,3.593764841269831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,998.7301635742188,0.0,19.764280319213867,1895.4371337890625,0.0,18.973073959350582,0.2390917539596557,1.0,0.0,3.0,1.0,0.0
11890920,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.6203230023384094,0.2069311141967773,0.1929416358470916,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9990000128746032,1.0,0.8548943996429443,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.6710953712463379,0.2655123770236969,0.1907654702663421,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.6879530549049377,0.2853166759014129,0.2769961357116699,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40142822265625,0.4649103581905365,0.0947446376085281,0.4610050022602081,287.40545654296875,288.8500061035156,288.75,287.119873046875,288.7500305175781,297.2185974121094,287.4090881347656,1.0,0.5462380051612854,1.0,1.0,0.0,1.0,-2.3727822303771973,2.3727777004241943,4.526486918621231e-06,1.832264065742493,0.065465472638607,0.065465472638607,0.0,232.60934448242188,227.0,3190.421875,-0.0,1703.0087890625,1.0,283.1499938964844,287.17706298828125,290.1153259277344,290.346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796130776405334,1.0,0.0,0.0,0.1811670809984207,0.4904679358005523,3.593764841269831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,998.7301635742188,0.0,19.764280319213867,1895.4371337890625,0.0,18.973073959350582,0.2390917539596557,1.0,0.0,3.0,1.0,0.0
11890980,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.6226277947425842,0.2081068903207779,0.1938952654600143,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47381591796875,0.9990000128746032,1.0,0.8491650819778442,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.6741294860839844,0.2672963142395019,0.1919298768043518,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47265625,0.6908168792724609,0.2868818640708923,0.2783657312393188,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693908691406,0.4689294993877411,0.0958561897277832,0.4654895663261413,287.4729309082031,288.95001220703125,288.75,287.119873046875,288.7500305175781,297.2209777832031,287.4761047363281,1.0,0.544531524181366,1.0,1.0,0.0,1.0,-2.375492572784424,2.375488042831421,4.537223048828309e-06,1.8345813751220703,0.0462342463433742,0.0462342463433742,0.0,230.09405517578125,230.0,3037.547607421875,-0.0,1696.5147705078125,1.0,283.1499938964844,287.2696228027344,290.1151733398437,290.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18034.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786766588687897,1.0,0.0,0.0,0.1681052446365356,0.4907962679862976,3.312327967464057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,948.4343872070312,0.0,19.71612930297852,1895.4371337890625,0.0,14.771245002746582,0.2387712895870208,1.0,0.0,3.0,1.0,0.0
