time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891040,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720153808594,0.6226277947425842,0.2081068903207779,0.1938952654600143,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47381591796875,0.9990000128746032,1.0,0.8491650819778442,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.6741294860839844,0.2672963142395019,0.1919298768043518,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47265625,0.6908168792724609,0.2868818640708923,0.2783657312393188,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693908691406,0.4689294993877411,0.0958561897277832,0.4654895663261413,287.4729309082031,288.95001220703125,288.75,287.119873046875,288.7500305175781,297.2209777832031,287.4761047363281,1.0,0.544531524181366,1.0,1.0,0.0,1.0,-2.375492572784424,2.375488042831421,4.537223048828309e-06,1.8345813751220703,0.0462342463433742,0.0462342463433742,0.0,230.09405517578125,230.0,3037.547607421875,-0.0,1696.5147705078125,1.0,283.1499938964844,287.2696228027344,290.1151733398437,290.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18034.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786766588687897,1.0,0.0,0.0,0.1681052446365356,0.4907962679862976,3.312327967464057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,948.4343872070312,0.0,19.71612930297852,1895.4371337890625,0.0,14.771245002746582,0.2387712895870208,1.0,0.0,3.0,1.0,0.0
11891100,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043334960937,0.6235613226890564,0.2087145894765854,0.1944010853767395,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062561035156,0.9990000128746032,1.0,0.8473514914512634,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048828125,0.6753879189491272,0.2682077586650848,0.1925338506698608,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.6919744610786438,0.2876833081245422,0.2790797054767608,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.470625638961792,0.0964598059654235,0.4679466187953949,287.5053100585937,288.95001220703125,288.75,287.119873046875,288.7500305175781,297.2225341796875,287.5087585449219,1.0,0.5446186661720276,1.0,1.0,0.0,1.0,-2.3784475326538086,2.3784430027008057,4.54833980256808e-06,1.8367804288864136,0.036924872547388,0.036924872547388,0.0,229.3611297607422,230.0,2960.102783203125,-0.0,1697.5762939453125,1.0,283.1499938964844,287.3157653808594,290.1150207519531,290.32879638671875,293.1499938964844,293.1499938964844,283.1499938964844,18036.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781909704208374,1.0,0.0,0.0,0.161347210407257,0.4906545877456665,3.168945328368976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.0620727539062,0.0,19.68134307861328,1895.4371337890625,0.0,12.710988998413086,0.2386046797037124,1.0,0.0,3.0,1.0,0.0
11891160,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365295410156,0.624275267124176,0.209330603480339,0.1949370801448822,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5383605957031,0.9990000128746032,1.0,0.8466063737869263,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.6763777732849121,0.2691306173801422,0.193162590265274,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.6928505897521973,0.2884956002235412,0.279826670885086,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339050292969,0.4721000492572784,0.097093679010868,0.4706633985042572,287.5374755859375,289.04998779296875,288.75,287.119873046875,288.7500305175781,297.22430419921875,287.540771484375,1.0,0.5450430512428284,1.0,1.0,0.0,1.0,-2.383110761642456,2.383106231689453,4.5662013690161984e-06,1.840407133102417,0.0265020336955785,0.0265020336955785,0.0,229.1715240478516,233.0,2889.6220703125,-0.0,1703.1693115234375,1.0,283.1499938964844,287.3622741699219,290.1148681640625,290.3230895996094,293.1499938964844,293.1499938964844,283.1499938964844,18032.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776807844638824,1.0,0.0,0.0,0.1556711494922638,0.4911270439624786,3.049599239801637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,898.4275512695312,0.0,19.672096252441406,1895.4371337890625,0.0,10.65324592590332,0.2384729385375976,1.0,0.0,3.0,1.0,0.0
11891220,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.6249653100967407,0.210075244307518,0.1955996453762054,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780334472656,0.9990000128746032,1.0,0.8465034365653992,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.6773636937141418,0.2702480852603912,0.1939350962638855,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.6936908960342407,0.2894796729087829,0.2807467877864837,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57342529296875,0.4736907184123993,0.097875639796257,0.4741190075874328,287.5771179199219,289.04998779296875,288.75,287.119873046875,288.7500305175781,297.2264709472656,287.5805053710937,1.0,0.5459303855895996,1.0,1.0,0.0,1.0,-2.389966011047364,2.3899614810943604,4.592603090713965e-06,1.8457804918289185,0.0150878299027681,0.0150878299027681,0.0,229.344467163086,233.0,2800.82470703125,-0.0,1713.2569580078125,1.0,283.1499938964844,287.4184265136719,290.1145324707031,290.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,18033.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770355343818664,1.0,0.0,0.0,0.148173302412033,0.4911272227764129,2.8933644369288913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.0560302734375,0.0,19.639381408691406,1895.4371337890625,0.0,8.235942840576172,0.2382932305335998,1.0,0.0,3.0,1.0,0.0
11891280,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60723876953125,0.6253408193588257,0.2105780094861984,0.1960519105195999,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.9990000128746032,1.0,0.8468387126922607,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.6779181361198425,0.2710021734237671,0.1944602876901626,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.6941438317298889,0.2901441752910614,0.2813735008239746,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.4746532440185547,0.0984048172831535,0.4765031635761261,287.60906982421875,288.95001220703125,288.75,287.119873046875,288.7500305175781,297.2279357910156,287.6170959472656,1.0,0.5467125177383423,1.0,1.0,0.0,1.0,-2.395159244537353,2.3951547145843506,4.612702468875796e-06,1.849876046180725,0.0090658441185951,0.0090658441185951,0.0,229.6640014648437,236.0,2658.0712890625,-0.0,1721.696533203125,1.0,283.1499938964844,287.4571838378906,290.1137390136719,290.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18191.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2765113413333893,1.0,0.0,0.0,0.1276174336671829,0.4779872000217438,2.4724378100415834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,786.4239501953125,0.0,19.137237548828125,1895.4371337890625,0.0,6.451426982879639,0.2376143038272857,1.0,0.0,3.0,1.0,0.0
11891340,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.6264964938163757,0.2125533372163772,0.1975545138120651,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99041748046875,0.9990000128746032,1.0,0.8483170866966248,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796447753906,0.6794764995574951,0.2736044526100158,0.1960645020008087,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98065185546875,0.6954072713851929,0.2924771308898926,0.2833090722560882,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9546813964844,0.4771598279476166,0.1000434681773185,0.4833101332187652,287.9831237792969,288.8500061035156,288.75,287.119873046875,288.7500305175781,297.2342224121094,288.0098571777344,1.0,0.5492337942123413,1.0,1.0,0.0,1.0,-2.411165475845337,2.411160945892334,4.674770480050938e-06,1.8624091148376465,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8498687744141,239.0,1593.6121826171875,-0.0,1748.711669921875,1.0,283.1496276855469,287.5746765136719,289.9969787597656,290.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18357.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2569083869457245,1.0,0.0,0.0,8.425487612839788e-05,0.4415106475353241,1.5977220631582798e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.170904159545898,0.0,17.242164611816406,1895.4371337890625,0.0,0.0,0.2335358411073684,1.0,0.0,3.0,1.0,0.0
11891400,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.6264964938163757,0.2125533372163772,0.1975545138120651,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99041748046875,0.9990000128746032,1.0,0.8483170866966248,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796447753906,0.6794764995574951,0.2736044526100158,0.1960645020008087,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98065185546875,0.6954072713851929,0.2924771308898926,0.2833090722560882,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9546813964844,0.4771598279476166,0.1000434681773185,0.4833101332187652,287.9831237792969,288.8500061035156,288.75,287.119873046875,288.7500305175781,297.2342224121094,288.0098571777344,1.0,0.5492337942123413,1.0,1.0,0.0,1.0,-2.411165475845337,2.411160945892334,4.674770480050938e-06,1.8624091148376465,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8498687744141,239.0,1593.6121826171875,-0.0,1748.711669921875,1.0,283.1496276855469,287.5746765136719,289.9969787597656,290.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18357.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2569083869457245,1.0,0.0,0.0,8.425487612839788e-05,0.4415106475353241,1.5977220631582798e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.170904159545898,0.0,17.242164611816406,1895.4371337890625,0.0,0.0,0.2335358411073684,1.0,0.0,3.0,1.0,0.0
11891460,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.6291501522064209,0.2160514891147613,0.2004338055849075,297.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.9990000128746032,1.0,0.8491290211677551,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.6825180053710938,0.2777273058891296,0.1987335532903671,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6980530023574829,0.2962891757488251,0.2866270244121551,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.4811282157897949,0.1026343330740928,0.493933230638504,288.3745422363281,288.75,288.75,287.119873046875,288.7500305175781,297.24908447265625,288.38818359375,1.0,0.5526464581489563,1.0,1.0,0.0005520896520465,1.0,-2.4355480670928955,2.435542821884156,5.100544967717724e-06,1.88133704662323,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0048370361328,242.0,785.3721923828125,-0.0,1787.694580078125,1.0,283.1493530273437,287.5745544433594,289.7025146484375,289.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17976.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1732318550348281,1.0,0.0,0.0,1.596878246346023e-05,0.4766282439231872,3.0281541705569363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164410933852195,0.0,18.352754592895508,1895.4371337890625,0.0,0.0,0.2336452901363372,1.0,0.0,3.0,1.0,0.0
11891520,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.6291501522064209,0.2160514891147613,0.2004338055849075,297.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.9990000128746032,1.0,0.8491290211677551,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.6825180053710938,0.2777273058891296,0.1987335532903671,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6980530023574829,0.2962891757488251,0.2866270244121551,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594055175781,0.4811282157897949,0.1026343330740928,0.493933230638504,288.3745422363281,288.75,288.75,287.119873046875,288.7500305175781,297.24908447265625,288.38818359375,1.0,0.5526464581489563,1.0,1.0,0.0005520896520465,1.0,-2.4355480670928955,2.435542821884156,5.100544967717724e-06,1.88133704662323,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0048370361328,242.0,785.3721923828125,-0.0,1787.694580078125,1.0,283.1493530273437,287.5745544433594,289.7025146484375,289.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17976.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1732318550348281,1.0,0.0,0.0,1.596878246346023e-05,0.4766282439231872,3.0281541705569363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1164410933852195,0.0,18.352754592895508,1895.4371337890625,0.0,0.0,0.2336452901363372,1.0,0.0,3.0,1.0,0.0
11891580,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658874511719,0.6320824027061462,0.2196136116981506,0.2037042379379272,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.9990000128746032,1.0,0.8502568006515503,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6858410239219666,0.2819624543190002,0.2017304003238678,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7010005116462708,0.3002858459949493,0.2904393672943115,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606384277344,0.4857693910598755,0.1056864336133003,0.5074195861816406,288.5677795410156,288.6499938964844,288.75,287.119873046875,288.7500305175781,297.2667541503906,288.5744323730469,1.0,0.5568216443061829,1.0,1.0,0.0011041793040931,1.0,-2.4652130603790283,2.46520733833313,5.599308224191191e-06,1.9043982028961184,5.551115123125783e-17,5.551115123125783e-17,0.0,233.48712158203125,245.0,385.5060729980469,-0.0,1836.24658203125,1.0,283.14923095703125,287.57452392578125,289.4354248046875,289.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17926.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0358406752347946,1.0,0.0,0.0,1.5920468285912648e-05,0.4907675683498382,3.0189926621994333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1146926805377006,0.0,18.89584732055664,1895.4371337890625,0.0,0.0,0.2342864871025085,1.0,0.0,3.0,1.0,0.0
11891640,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658874511719,0.6320824027061462,0.2196136116981506,0.2037042379379272,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.9990000128746032,1.0,0.8502568006515503,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.6858410239219666,0.2819624543190002,0.2017304003238678,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7010005116462708,0.3002858459949493,0.2904393672943115,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606384277344,0.4857693910598755,0.1056864336133003,0.5074195861816406,288.5677795410156,288.6499938964844,288.75,287.119873046875,288.7500305175781,297.2667541503906,288.5744323730469,1.0,0.5568216443061829,1.0,1.0,0.0011041793040931,1.0,-2.4652130603790283,2.46520733833313,5.599308224191191e-06,1.9043982028961184,5.551115123125783e-17,5.551115123125783e-17,0.0,233.48712158203125,245.0,385.5060729980469,-0.0,1836.24658203125,1.0,283.14923095703125,287.57452392578125,289.4354248046875,289.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17926.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0358406752347946,1.0,0.0,0.0,1.5920468285912648e-05,0.4907675683498382,3.0189926621994333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1146926805377006,0.0,18.89584732055664,1895.4371337890625,0.0,0.0,0.2342864871025085,1.0,0.0,3.0,1.0,0.0
11891700,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6218566894531,0.6333032846450806,0.2211976647377014,0.2052071243524551,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6244201660156,0.9990000128746032,1.0,0.8512781262397766,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225891113281,0.6872559189796448,0.2839110195636749,0.2031442672014236,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6227722167969,0.7022498250007629,0.3021374344825744,0.2922555804252624,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.4879695177078247,0.1072098314762115,0.514395534992218,288.6231689453125,288.6499938964844,288.75,287.119873046875,288.7500305175781,297.2747802734375,288.6278076171875,1.0,0.5590950846672058,1.0,1.0,0.001380224013701,1.0,-2.4805073738098145,2.480501651763916,5.8678133427747525e-06,1.9162977933883667,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4571533203125,245.0,269.69635009765625,-0.0,1862.4984130859373,1.0,283.149169921875,287.5744934082031,289.3128967285156,289.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,17934.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592743501532823e-05,0.4943183660507202,3.0203134914960643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1154004782438278,0.0,19.053117752075195,1895.4371337890625,0.0,0.0,0.2345579713582992,1.0,0.0,3.0,1.0,0.0
11891760,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6608581542969,0.6343165040016174,0.2226302772760391,0.2065822631120681,297.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66259765625,0.9990000128746032,1.0,0.8526362180709839,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.661376953125,0.6884620785713196,0.2857260107994079,0.2044718861579895,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6614685058594,0.703301727771759,0.3038628697395324,0.2939646244049072,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584167480469,0.4900022149085998,0.1086770296096801,0.5212265253067017,288.6617736816406,288.54998779296875,288.75,287.119873046875,288.7500305175781,297.2817077636719,288.6650085449219,1.0,0.5614416599273682,1.0,1.0,0.0022035464644432,1.0,-2.495647430419922,2.495640754699707,6.5517897382960655e-06,1.9280866384506223,5.551115123125783e-17,5.551115123125783e-17,0.0,235.5798492431641,248.0,188.471923828125,-0.0,1889.4228515625,1.0,283.1490783691406,287.574462890625,289.19708251953125,289.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17946.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5938749129418284e-05,0.4965573847293854,3.022459127595412e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1158099919557571,0.0,19.160415649414062,1895.4371337890625,0.0,0.0,0.2347706109285354,1.0,0.0,3.0,1.0,0.0
11891820,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.6357455849647522,0.2250394523143768,0.2089491337537765,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6750183105469,0.9990000128746032,1.0,0.8562714457511902,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.6902704834938049,0.2889396846294403,0.2068607360124588,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.7048260569572449,0.3069086670875549,0.2970355749130249,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785583496094,0.4934784770011902,0.1113498881459236,0.5339628458023071,288.6758728027344,288.45001220703125,288.75,287.119873046875,288.7500305175781,297.29168701171875,288.6726379394531,1.0,0.5662323236465454,1.0,1.0,0.0038501911330968,1.0,-2.5247228145599365,2.524714708328247,8.218978109653108e-06,1.950777888298035,0.0032343191560357,0.0032343191560357,0.0,238.22000122070312,236.0,211.5098419189453,-0.0,1943.9296875,1.0,283.1489562988281,287.7942810058594,288.9961242675781,289.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,17871.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.019888861104846,0.5095297694206238,3.7734090851948565e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.76846313476562,0.0,19.71406555175781,1895.4371337890625,0.0,0.0,0.2357185930013656,1.0,0.0,3.0,1.0,0.0
11891880,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.6357455849647522,0.2250394523143768,0.2089491337537765,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6750183105469,0.9990000128746032,1.0,0.8562714457511902,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.6902704834938049,0.2889396846294403,0.2068607360124588,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.7048260569572449,0.3069086670875549,0.2970355749130249,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785583496094,0.4934784770011902,0.1113498881459236,0.5339628458023071,288.6758728027344,288.45001220703125,288.75,287.119873046875,288.7500305175781,297.29168701171875,288.6726379394531,1.0,0.5662323236465454,1.0,1.0,0.0038501911330968,1.0,-2.5247228145599365,2.524714708328247,8.218978109653108e-06,1.950777888298035,0.0032343191560357,0.0032343191560357,0.0,238.22000122070312,236.0,211.5098419189453,-0.0,1943.9296875,1.0,283.1489562988281,287.7942810058594,288.9961242675781,289.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,17871.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.019888861104846,0.5095297694206238,3.7734090851948565e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,130.76846313476562,0.0,19.71406555175781,1895.4371337890625,0.0,0.0,0.2357185930013656,1.0,0.0,3.0,1.0,0.0
11891940,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50750732421875,0.638261616230011,0.2263409495353698,0.2103251367807388,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043334960937,0.9990000128746032,1.0,0.8512358069419861,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.6936787962913513,0.291079044342041,0.2085076421499252,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50634765625,0.7080367207527161,0.3089166283607483,0.2991310358047485,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.4975904822349548,0.1133320927619934,0.5433668494224548,288.5058288574219,288.3500061035156,288.75,287.119873046875,288.7500305175781,297.2936706542969,288.5003967285156,1.0,0.5658921599388123,1.0,1.0,0.0054968358017504,1.0,-2.536144256591797,2.5361340045928955,1.0147625289391726e-05,1.960116624832153,0.0042167394421994,0.0042167394421994,0.0,236.328369140625,239.0,676.5924682617188,-0.0,1952.9383544921875,1.0,283.14971923828125,288.4688720703125,288.9195861816406,289.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17997.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0418023206293582,0.5072599649429321,7.94459054098695e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,311.83087158203125,0.0,19.84148979187012,1895.4371337890625,0.0,0.0,0.2366614490747451,1.0,0.0,3.0,1.0,0.0
11892000,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50750732421875,0.638261616230011,0.2263409495353698,0.2103251367807388,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043334960937,0.9990000128746032,1.0,0.8512358069419861,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.6936787962913513,0.291079044342041,0.2085076421499252,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50634765625,0.7080367207527161,0.3089166283607483,0.2991310358047485,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.4975904822349548,0.1133320927619934,0.5433668494224548,288.5058288574219,288.3500061035156,288.75,287.119873046875,288.7500305175781,297.2936706542969,288.5003967285156,1.0,0.5658921599388123,1.0,1.0,0.0054968358017504,1.0,-2.536144256591797,2.5361340045928955,1.0147625289391726e-05,1.960116624832153,0.0042167394421994,0.0042167394421994,0.0,236.328369140625,239.0,676.5924682617188,-0.0,1952.9383544921875,1.0,283.14971923828125,288.4688720703125,288.9195861816406,289.0104064941406,293.1499938964844,293.1499938964844,283.1499938964844,17997.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0418023206293582,0.5072599649429321,7.94459054098695e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,311.83087158203125,0.0,19.84148979187012,1895.4371337890625,0.0,0.0,0.2366614490747451,1.0,0.0,3.0,1.0,0.0
11892060,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.6389543414115906,0.2268174439668655,0.2108691483736038,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9990000128746032,1.0,0.8505356907844543,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.6950646042823792,0.2923757433891296,0.209507867693901,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.709254801273346,0.3100753128528595,0.30036062002182,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753967285156,0.4998424649238586,0.1146339327096939,0.54981929063797,288.3714294433594,288.25,288.75,287.119873046875,288.7500305175781,297.2886657714844,288.3680114746094,1.0,0.5672808885574341,1.0,1.0,0.0032981017138808,1.0,-2.546381711959839,2.5463738441467285,7.933006600069348e-06,1.9682557582855225,0.0048932540230453,0.0048932540230453,0.0,236.36582946777344,242.0,1014.4964599609376,-0.0,1968.5888671875,1.0,283.1499328613281,288.6386413574219,288.8979797363281,288.99658203125,293.1499938964844,293.1499938964844,283.1499938964844,18044.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0524998269975185,0.5039010047912598,9.990556160133224e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,384.0857238769531,0.0,19.790945053100582,1895.4371337890625,0.0,0.0,0.2369302362203598,1.0,0.0,3.0,1.0,0.0
11892120,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.6389543414115906,0.2268174439668655,0.2108691483736038,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704833984375,0.9990000128746032,1.0,0.8505356907844543,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37188720703125,0.6950646042823792,0.2923757433891296,0.209507867693901,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.709254801273346,0.3100753128528595,0.30036062002182,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753967285156,0.4998424649238586,0.1146339327096939,0.54981929063797,288.3714294433594,288.25,288.75,287.119873046875,288.7500305175781,297.2886657714844,288.3680114746094,1.0,0.5672808885574341,1.0,1.0,0.0032981017138808,1.0,-2.546381711959839,2.5463738441467285,7.933006600069348e-06,1.9682557582855225,0.0048932540230453,0.0048932540230453,0.0,236.36582946777344,242.0,1014.4964599609376,-0.0,1968.5888671875,1.0,283.1499328613281,288.6386413574219,288.8979797363281,288.99658203125,293.1499938964844,293.1499938964844,283.1499938964844,18044.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0524998269975185,0.5039010047912598,9.990556160133224e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,384.0857238769531,0.0,19.790945053100582,1895.4371337890625,0.0,0.0,0.2369302362203598,1.0,0.0,3.0,1.0,0.0
11892180,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.6386352777481079,0.2270179688930511,0.2111346572637558,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645263671875,0.9990000128746032,1.0,0.8529424667358398,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2656555175781,0.6952407956123352,0.2933304011821747,0.2102504819631576,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.7092584371566772,0.3108633756637573,0.3012150526046753,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.5007771849632263,0.1154685765504837,0.554248571395874,288.2652893066406,288.1499938964844,288.75,287.119873046875,288.7500305175781,297.2796325683594,288.2625427246094,1.0,0.5693531632423401,1.0,1.0,0.00109936716035,1.0,-2.556833982467652,2.556828022003174,6.089635462558363e-06,1.97666609287262,0.0057006920687854,0.0057006920687854,0.0,237.83116149902344,245.0,1289.4052734375,-0.0,1990.87744140625,1.0,283.1499938964844,288.5889892578125,288.907470703125,289.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18042.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0644225478172302,0.5032406449317932,1.2281422545612486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,459.25201416015625,0.0,19.810955047607425,1895.4371337890625,0.0,0.0,0.2371523678302765,1.0,0.0,3.0,1.0,0.0
11892240,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26617431640625,0.6386352777481079,0.2270179688930511,0.2111346572637558,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645263671875,0.9990000128746032,1.0,0.8529424667358398,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2656555175781,0.6952407956123352,0.2933304011821747,0.2102504819631576,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.7092584371566772,0.3108633756637573,0.3012150526046753,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.5007771849632263,0.1154685765504837,0.554248571395874,288.2652893066406,288.1499938964844,288.75,287.119873046875,288.7500305175781,297.2796325683594,288.2625427246094,1.0,0.5693531632423401,1.0,1.0,0.00109936716035,1.0,-2.556833982467652,2.556828022003174,6.089635462558363e-06,1.97666609287262,0.0057006920687854,0.0057006920687854,0.0,237.83116149902344,245.0,1289.4052734375,-0.0,1990.87744140625,1.0,283.1499938964844,288.5889892578125,288.907470703125,289.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18042.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0644225478172302,0.5032406449317932,1.2281422545612486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,459.25201416015625,0.0,19.810955047607425,1895.4371337890625,0.0,0.0,0.2371523678302765,1.0,0.0,3.0,1.0,0.0
11892300,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.6382822394371033,0.2270744740962982,0.2112261801958084,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21160888671875,0.9990000128746032,1.0,0.8547956943511963,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21392822265625,0.6950839757919312,0.2937427163124084,0.2105737030506134,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137451171875,0.7090134620666504,0.3111849129199981,0.3015691637992859,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190246582031,0.5009147524833679,0.1157567799091339,0.555876612663269,288.2131652832031,288.1499938964844,288.75,287.119873046875,288.7500305175781,297.2742614746094,288.20733642578125,1.0,0.5705462098121643,1.0,1.0,0.0,1.0,-2.561940908432007,2.5619356632232666,5.329912255547242e-06,1.980759263038636,0.0056275869719684,0.0056275869719684,0.0,238.8575439453125,245.0,1459.956298828125,-0.0,2003.17724609375,1.0,283.1499938964844,288.53082275390625,288.92144775390625,289.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17964.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0820456743240356,0.5106826424598694,1.569359642239476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,569.6784057617188,0.0,20.126768112182617,1895.4371337890625,0.0,0.0,0.2376360148191452,1.0,0.0,3.0,1.0,0.0
11892360,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16973876953125,0.6378253102302551,0.2270795702934265,0.2112864404916763,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.168212890625,0.9990000128746032,1.0,0.8569676280021667,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16925048828125,0.6947975754737854,0.2940928936004638,0.2108643054962158,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1691589355469,0.7086390852928162,0.3114441335201263,0.301877349615097,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718139648437,0.5008748173713684,0.1159626245498657,0.5571656227111816,288.1689147949219,288.04998779296875,288.75,287.119873046875,288.7500305175781,297.26837158203125,288.1663513183594,1.0,0.5718024969100952,1.0,1.0,0.0,1.0,-2.56689190864563,2.5668866634368896,5.301694727677386e-06,1.9847095012664795,0.0066247563809156,0.0066247563809156,0.0,240.0258331298828,233.0,1544.2735595703125,-0.0,2015.8980712890625,1.0,283.1499938964844,288.46514892578125,288.9457397460937,289.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,18031.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0774583965539932,0.5037105679512024,1.4802011838455087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,536.930908203125,0.0,19.87518882751465,1895.4371337890625,0.0,0.0,0.2374273985624313,1.0,0.0,3.0,1.0,0.0
11892420,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1010437011719,0.6383922696113586,0.2270480096340179,0.2112357169389724,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0985412597656,0.9990000128746032,1.0,0.8543716073036194,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.10028076171875,0.6958770751953125,0.2945148050785064,0.2111451476812362,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1001281738281,0.7095984816551208,0.3117385804653168,0.3021382093429565,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10430908203125,0.5016730427742004,0.1161383688449859,0.5579351782798767,288.0997314453125,288.04998779296875,288.75,287.119873046875,288.7500305175781,297.2599182128906,288.0953369140625,1.0,0.5705357789993286,1.0,1.0,0.0,1.0,-2.565302848815918,2.565297365188598,5.295697519613896e-06,1.9837634563446045,0.0064927167259156,0.0064927167259156,0.0,238.79644775390625,233.0,1743.7298583984375,-0.0,2008.0631103515625,1.0,283.1499938964844,288.36492919921875,288.9866027832031,289.1152038574219,293.1499938964844,293.1499938964844,283.1499938964844,17992.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0930157452821731,0.5075765252113342,1.7836846444296839e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,630.4930419921875,0.0,20.06954574584961,1895.4371337890625,0.0,0.0,0.2378391623497009,1.0,0.0,3.0,1.0,0.0
11892480,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0769348144531,0.638933002948761,0.2270129919052124,0.211165577173233,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0753479003906,0.9990000128746032,1.0,0.8518207669258118,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0764465332031,0.6967247724533081,0.2946869432926178,0.2112369984388351,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07635498046875,0.7103824615478516,0.3118501603603363,0.3022062480449676,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789794921875,0.5022419691085815,0.116194263100624,0.5580152869224548,288.0760803222656,287.95001220703125,288.75,287.119873046875,288.7500305175781,297.25592041015625,288.0733337402344,1.0,0.5693947672843933,1.0,1.0,0.0,1.0,-2.5624449253082275,2.562439680099488,5.284017788653728e-06,1.981609582901001,0.0076686977408826,0.0076686977408826,0.0,237.53794860839844,236.0,1785.8870849609375,-0.0,1998.1734619140625,1.0,283.1499938964844,288.3187866210937,289.00933837890625,289.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,18020.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0909551903605461,0.504436731338501,1.743300170886641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,612.8082885742188,0.0,19.954137802124023,1895.4371337890625,0.0,0.0,0.2377370446920395,1.0,0.0,3.0,1.0,0.0
11892540,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.6392040848731995,0.226889282464981,0.2110377103090286,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.986328125,0.9990000128746032,1.0,0.8501733541488647,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.6976057291030884,0.2951918244361877,0.2115797996520996,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872741699219,0.7110774517059326,0.3121611773967743,0.3024891018867492,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.5028060674667358,0.1163614466786384,0.5586633086204529,287.9870300292969,287.8500061035156,288.75,287.119873046875,288.7500305175781,297.24432373046875,287.98443603515625,1.0,0.5691250562667847,1.0,1.0,0.0,1.0,-2.56183123588562,2.561825752258301,5.281178800942144e-06,1.9809805154800413,0.0088722053915262,0.0088722053915262,0.0,236.7606506347656,239.0,2015.2401123046875,-0.0,1993.8470458984373,1.0,283.1499938964844,288.166748046875,289.0937805175781,289.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,18011.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1045774295926094,0.5052464604377747,2.011476984975502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.560546875,0.0,20.038339614868164,1895.4371337890625,0.0,0.0,0.2380608320236206,1.0,0.0,3.0,1.0,0.0
11892600,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.6392040848731995,0.226889282464981,0.2110377103090286,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.986328125,0.9990000128746032,1.0,0.8501733541488647,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.6976057291030884,0.2951918244361877,0.2115797996520996,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872741699219,0.7110774517059326,0.3121611773967743,0.3024891018867492,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9897766113281,0.5028060674667358,0.1163614466786384,0.5586633086204529,287.9870300292969,287.8500061035156,288.75,287.119873046875,288.7500305175781,297.24432373046875,287.98443603515625,1.0,0.5691250562667847,1.0,1.0,0.0,1.0,-2.56183123588562,2.561825752258301,5.281178800942144e-06,1.9809805154800413,0.0088722053915262,0.0088722053915262,0.0,236.7606506347656,239.0,2015.2401123046875,-0.0,1993.8470458984373,1.0,283.1499938964844,288.166748046875,289.0937805175781,289.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,18011.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1045774295926094,0.5052464604377747,2.011476984975502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,684.560546875,0.0,20.038339614868164,1895.4371337890625,0.0,0.0,0.2380608320236206,1.0,0.0,3.0,1.0,0.0
11892660,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.6387525200843811,0.2266920804977417,0.2109006494283676,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9025573730469,0.9990000128746032,1.0,0.8515063524246216,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.903564453125,0.6975921392440796,0.295602947473526,0.2118999063968658,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034729003906,0.7108961939811707,0.3123731911182403,0.3027359843254089,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9059143066406,0.5027265548706055,0.1164546385407447,0.5592955946922302,287.9032287597656,287.75,288.75,287.119873046875,288.7500305175781,297.2334899902344,287.9006652832031,1.0,0.5699209570884705,1.0,1.0,0.0,1.0,-2.564707040786743,2.564701557159424,5.292718469718238e-06,1.9830424785614007,0.0103280376642942,0.0103280376642942,0.0,237.4580535888672,242.0,2235.31298828125,-0.0,2001.30419921875,1.0,283.1499938964844,288.0163269042969,289.19537353515625,289.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18001.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1184868216514587,0.5061166882514954,2.2885331407707103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,754.1546020507812,0.0,20.12749671936035,1895.4371337890625,0.0,0.0,0.2383993864059448,1.0,0.0,3.0,1.0,0.0
11892720,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.6387525200843811,0.2266920804977417,0.2109006494283676,297.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9025573730469,0.9990000128746032,1.0,0.8515063524246216,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.903564453125,0.6975921392440796,0.295602947473526,0.2118999063968658,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9034729003906,0.7108961939811707,0.3123731911182403,0.3027359843254089,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9059143066406,0.5027265548706055,0.1164546385407447,0.5592955946922302,287.9032287597656,287.75,288.75,287.119873046875,288.7500305175781,297.2334899902344,287.9006652832031,1.0,0.5699209570884705,1.0,1.0,0.0,1.0,-2.564707040786743,2.564701557159424,5.292718469718238e-06,1.9830424785614007,0.0103280376642942,0.0103280376642942,0.0,237.4580535888672,242.0,2235.31298828125,-0.0,2001.30419921875,1.0,283.1499938964844,288.0163269042969,289.19537353515625,289.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,18001.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1184868216514587,0.5061166882514954,2.2885331407707103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,754.1546020507812,0.0,20.12749671936035,1895.4371337890625,0.0,0.0,0.2383993864059448,1.0,0.0,3.0,1.0,0.0
11892780,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.6378439664840698,0.2264249175786972,0.2107290476560592,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253479003906,0.9990000128746032,1.0,0.8546284437179565,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263244628906,0.6970137357711792,0.2959268093109131,0.2121807783842086,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82623291015625,0.7101615071296692,0.3124956786632538,0.3029269576072693,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.5021685361862183,0.116441324353218,0.5596286654472351,287.82598876953125,287.6499938964844,288.75,287.119873046875,288.7500305175781,297.22296142578125,287.8235168457031,1.0,0.5714003443717957,1.0,1.0,0.0,1.0,-2.5692179203033447,2.5692126750946045,5.3109101827431004e-06,1.98630964756012,0.0121307494118809,0.0121307494118809,0.0,239.0263671875,230.0,2439.362548828125,-0.0,2015.1055908203125,1.0,283.1499938964844,287.8736877441406,289.3101501464844,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1318363845348358,0.5066680908203125,2.55801468895811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.6677856445312,0.0,20.204246520996094,1895.4371337890625,0.0,0.0,0.238719955086708,1.0,0.0,3.0,1.0,0.0
11892840,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.6378439664840698,0.2264249175786972,0.2107290476560592,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8253479003906,0.9990000128746032,1.0,0.8546284437179565,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263244628906,0.6970137357711792,0.2959268093109131,0.2121807783842086,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82623291015625,0.7101615071296692,0.3124956786632538,0.3029269576072693,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.5021685361862183,0.116441324353218,0.5596286654472351,287.82598876953125,287.6499938964844,288.75,287.119873046875,288.7500305175781,297.22296142578125,287.8235168457031,1.0,0.5714003443717957,1.0,1.0,0.0,1.0,-2.5692179203033447,2.5692126750946045,5.3109101827431004e-06,1.98630964756012,0.0121307494118809,0.0121307494118809,0.0,239.0263671875,230.0,2439.362548828125,-0.0,2015.1055908203125,1.0,283.1499938964844,287.8736877441406,289.3101501464844,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1318363845348358,0.5066680908203125,2.55801468895811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,817.6677856445312,0.0,20.204246520996094,1895.4371337890625,0.0,0.0,0.238719955086708,1.0,0.0,3.0,1.0,0.0
11892900,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78936767578125,0.6381253004074097,0.2262670844793319,0.2105643600225448,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873840332031,0.9990000128746032,1.0,0.8527767062187195,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78875732421875,0.6976381540298462,0.2960575520992279,0.2122554779052734,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78863525390625,0.7106927037239075,0.3125247657299042,0.3029326796531677,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918395996094,0.5024572610855103,0.116387203335762,0.5593026876449585,287.788330078125,287.6499938964844,288.75,287.119873046875,288.7500305175781,297.2177124023437,287.7848205566406,1.0,0.570235013961792,1.0,1.0,0.0,1.0,-2.5665128231048584,2.566507577896118,5.299800250213593e-06,1.9842517375946045,0.0126842204481363,0.0126842204481363,0.0,238.09022521972656,230.0,2546.275146484375,-0.0,2006.833984375,1.0,283.1499938964844,287.8085327148437,289.37030029296875,289.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,17971.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1410277485847473,0.5087605714797974,2.745873750598093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.4442749023438,0.0,20.31285095214844,1895.4371337890625,0.0,0.0,0.2389584332704544,1.0,0.0,3.0,1.0,0.0
