time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892960,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591857910156,0.6388787627220154,0.2261005192995071,0.2103476226329803,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.9990000128746032,1.0,0.848747193813324,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587585449219,0.6988473534584045,0.2961732447147369,0.2122857868671417,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586975097656,0.7117897868156433,0.3125377595424652,0.302877813577652,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608337402344,0.5031204223632812,0.1163245365023613,0.5586865544319153,287.75848388671875,287.54998779296875,288.75,287.119873046875,288.7500305175781,297.21270751953125,287.7560729980469,1.0,0.568255603313446,1.0,1.0,0.0,1.0,-2.56064510345459,2.5606398582458496,5.27544671058422e-06,1.979640245437622,0.0144356787204742,0.0144356787204742,0.0,236.05386352539065,233.0,2605.884521484375,-0.0,1988.9365234375,1.0,283.1499938964844,287.74822998046875,289.4324035644531,289.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1426874548196792,0.506240963935852,2.780014884962156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,865.6264038085938,0.0,20.23456382751465,1895.4371337890625,0.0,0.0,0.2389554381370544,1.0,0.0,3.0,1.0,0.0
11893020,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6391445398330688,0.2258429080247879,0.2100549042224884,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146301269531,0.9990000128746032,1.0,0.8464611768722534,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.6997012495994568,0.2964661419391632,0.2124443352222442,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7150573730469,0.7124472856521606,0.3126181960105896,0.3028945624828338,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.5034531950950623,0.1162882894277572,0.5581958889961243,287.7149658203125,287.45001220703125,288.75,287.119873046875,288.7500305175781,297.2044982910156,287.7137145996094,1.0,0.5674402713775635,1.0,1.0,0.0,1.0,-2.5571553707122803,2.55715012550354,5.260352736513596e-06,1.976577639579773,0.0176382102072238,0.0176382102072238,0.0,234.883041381836,236.0,2699.835205078125,-0.0,1978.512451171875,1.0,283.1499938964844,287.65625,289.5518493652344,289.7255554199219,293.1499938964844,293.1499938964844,283.1499938964844,18007.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1472378373146057,0.503861665725708,2.873979942918936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.181640625,0.0,20.164291381835938,1895.4371337890625,0.0,0.0,0.2389732003211975,1.0,0.0,3.0,1.0,0.0
11893080,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6391445398330688,0.2258429080247879,0.2100549042224884,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146301269531,0.9990000128746032,1.0,0.8464611768722534,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.6997012495994568,0.2964661419391632,0.2124443352222442,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7150573730469,0.7124472856521606,0.3126181960105896,0.3028945624828338,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.5034531950950623,0.1162882894277572,0.5581958889961243,287.7149658203125,287.45001220703125,288.75,287.119873046875,288.7500305175781,297.2044982910156,287.7137145996094,1.0,0.5674402713775635,1.0,1.0,0.0,1.0,-2.5571553707122803,2.55715012550354,5.260352736513596e-06,1.976577639579773,0.0176382102072238,0.0176382102072238,0.0,234.883041381836,236.0,2699.835205078125,-0.0,1978.512451171875,1.0,283.1499938964844,287.65625,289.5518493652344,289.7255554199219,293.1499938964844,293.1499938964844,283.1499938964844,18007.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1472378373146057,0.503861665725708,2.873979942918936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,881.181640625,0.0,20.164291381835938,1895.4371337890625,0.0,0.0,0.2389732003211975,1.0,0.0,3.0,1.0,0.0
11893140,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.6388445496559143,0.2256971001625061,0.2099097073078155,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.9990000128746032,1.0,0.8471224308013916,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.6998174786567688,0.2968626916408539,0.2127099633216858,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.7123817801475525,0.3127941191196441,0.3030478656291961,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.5033794045448303,0.1163435876369476,0.5584070086479187,287.6941833496094,287.3500061035156,288.75,287.119873046875,288.7500305175781,297.1982421875,287.6935119628906,1.0,0.5678645372390747,1.0,1.0,0.0,1.0,-2.5585289001464844,2.558523654937744,5.265614618110703e-06,1.9774432182312007,0.0220748223364353,0.0220748223364353,0.0,235.2205047607422,239.0,2747.849853515625,-0.0,1982.08056640625,1.0,283.1499938964844,287.6053771972656,289.6604309082031,289.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18005.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497114449739456,0.502487063407898,2.9252889000019877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,890.0986328125,0.0,20.113563537597656,1895.4371337890625,0.0,0.0,0.238935649394989,1.0,0.0,3.0,1.0,0.0
11893200,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.6388445496559143,0.2256971001625061,0.2099097073078155,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.9990000128746032,1.0,0.8471224308013916,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.6998174786567688,0.2968626916408539,0.2127099633216858,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.7123817801475525,0.3127941191196441,0.3030478656291961,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.5033794045448303,0.1163435876369476,0.5584070086479187,287.6941833496094,287.3500061035156,288.75,287.119873046875,288.7500305175781,297.1982421875,287.6935119628906,1.0,0.5678645372390747,1.0,1.0,0.0,1.0,-2.5585289001464844,2.558523654937744,5.265614618110703e-06,1.9774432182312007,0.0220748223364353,0.0220748223364353,0.0,235.2205047607422,239.0,2747.849853515625,-0.0,1982.08056640625,1.0,283.1499938964844,287.6053771972656,289.6604309082031,289.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,18005.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1497114449739456,0.502487063407898,2.9252889000019877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,890.0986328125,0.0,20.113563537597656,1895.4371337890625,0.0,0.0,0.238935649394989,1.0,0.0,3.0,1.0,0.0
11893260,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.638231098651886,0.2256239801645279,0.2098729163408279,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.9990000128746032,1.0,0.8495332598686218,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.6995151042938232,0.2973253428936004,0.2130554318428039,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.7119086384773254,0.3130391240119934,0.3033088445663452,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.503063440322876,0.1164443716406822,0.5590299963951111,287.6786499023437,287.25,288.75,287.119873046875,288.7500305175781,297.1932067871094,287.67803955078125,1.0,0.5691357254981995,1.0,1.0,0.0,1.0,-2.562856435775757,2.5628511905670166,5.2831828725175e-06,1.9806586503982544,0.0276833586394786,0.0276833586394786,0.0,236.4556427001953,242.0,2791.810546875,-0.0,1994.0877685546875,1.0,283.1499938964844,287.574462890625,289.7609558105469,289.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1529049575328827,0.5022748112678528,2.991776826277714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,905.9511108398438,0.0,20.111143112182617,1895.4371337890625,0.0,0.0,0.2389624565839767,1.0,0.0,3.0,1.0,0.0
11893320,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.638231098651886,0.2256239801645279,0.2098729163408279,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.9990000128746032,1.0,0.8495332598686218,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.6995151042938232,0.2973253428936004,0.2130554318428039,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.7119086384773254,0.3130391240119934,0.3033088445663452,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.503063440322876,0.1164443716406822,0.5590299963951111,287.6786499023437,287.25,288.75,287.119873046875,288.7500305175781,297.1932067871094,287.67803955078125,1.0,0.5691357254981995,1.0,1.0,0.0,1.0,-2.562856435775757,2.5628511905670166,5.2831828725175e-06,1.9806586503982544,0.0276833586394786,0.0276833586394786,0.0,236.4556427001953,242.0,2791.810546875,-0.0,1994.0877685546875,1.0,283.1499938964844,287.574462890625,289.7609558105469,289.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1529049575328827,0.5022748112678528,2.991776826277714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,905.9511108398438,0.0,20.111143112182617,1895.4371337890625,0.0,0.0,0.2389624565839767,1.0,0.0,3.0,1.0,0.0
11893380,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.6373763084411621,0.2255627363920211,0.2098802179098129,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.9990000128746032,1.0,0.8531544804573059,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624755859375,0.6988948583602905,0.2977906763553619,0.2134290486574173,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.7111310362815857,0.3132978975772857,0.3036172688007355,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.5025334358215332,0.11653883010149,0.5597847104072571,287.6623840332031,287.1499938964844,288.75,287.119873046875,288.7500305175781,297.1887512207031,287.66168212890625,1.0,0.5709567070007324,1.0,1.0,0.0,1.0,-2.568941354751587,2.5689361095428467,5.308230356604327e-06,1.985327243804932,0.0344065278768539,0.0344065278768539,0.0,238.31002807617188,245.0,2841.98388671875,-0.0,2011.5440673828125,1.0,283.1499938964844,287.5467224121094,289.856689453125,290.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1568570733070373,0.5025383234024048,3.074456245144574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,926.2459716796876,0.0,20.13428497314453,1895.4371337890625,0.0,0.0,0.239045187830925,1.0,0.0,3.0,1.0,0.0
11893440,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.6373763084411621,0.2255627363920211,0.2098802179098129,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.9990000128746032,1.0,0.8531544804573059,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624755859375,0.6988948583602905,0.2977906763553619,0.2134290486574173,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.7111310362815857,0.3132978975772857,0.3036172688007355,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.5025334358215332,0.11653883010149,0.5597847104072571,287.6623840332031,287.1499938964844,288.75,287.119873046875,288.7500305175781,297.1887512207031,287.66168212890625,1.0,0.5709567070007324,1.0,1.0,0.0,1.0,-2.568941354751587,2.5689361095428467,5.308230356604327e-06,1.985327243804932,0.0344065278768539,0.0344065278768539,0.0,238.31002807617188,245.0,2841.98388671875,-0.0,2011.5440673828125,1.0,283.1499938964844,287.5467224121094,289.856689453125,290.04400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1568570733070373,0.5025383234024048,3.074456245144574e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,926.2459716796876,0.0,20.13428497314453,1895.4371337890625,0.0,0.0,0.239045187830925,1.0,0.0,3.0,1.0,0.0
11893500,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.6368750929832458,0.2255235016345977,0.2098851203918457,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.9990000128746032,1.0,0.8552939891815186,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.6984891891479492,0.2980112135410309,0.2136143893003463,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7106500864028931,0.3134192526340484,0.303773432970047,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.5021928548812866,0.1165710836648941,0.5601394176483154,287.6528625488281,287.1499938964844,288.75,287.119873046875,288.7500305175781,297.18658447265625,287.6519470214844,1.0,0.5720055103302002,1.0,1.0,0.0,1.0,-2.572354316711426,2.572349071502685,5.322565812093671e-06,1.988075852394104,0.0376651287078857,0.0376651287078857,0.0,239.4087677001953,245.0,2873.00927734375,-0.0,2021.623291015625,1.0,283.1499938964844,287.5319519042969,289.9034118652344,290.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,17986.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.159573808312416,0.5030511617660522,3.1315543491672315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,940.067626953125,0.0,20.16341781616211,1895.4371337890625,0.0,0.0,0.2391171604394912,1.0,0.0,3.0,1.0,0.0
11893560,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6436462402344,0.6363282203674316,0.2254723608493805,0.2098841071128845,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431579589844,0.9990000128746032,1.0,0.8576140403747559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434936523437,0.6980254054069519,0.2982171773910522,0.213793396949768,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434631347656,0.7101121544837952,0.3135286569595337,0.3039235770702362,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.5018007159233093,0.1165873706340789,0.5604472160339355,287.6434020996094,287.04998779296875,288.75,287.119873046875,288.7500305175781,297.18438720703125,287.6425476074219,1.0,0.5731197595596313,1.0,1.0,0.0,1.0,-2.5759060382843018,2.575900793075561,5.337474703992484e-06,1.9909214973449707,0.0421919263899326,0.0421919263899326,0.0,240.59719848632807,233.0,2901.15185546875,-0.0,2032.334228515625,1.0,283.1499938964844,287.5159606933594,289.94976806640625,290.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,17987.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1615917980670929,0.5029908418655396,3.1741096417903236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,950.1084594726562,0.0,20.17115592956543,1895.4371337890625,0.0,0.0,0.2391686886548996,1.0,0.0,3.0,1.0,0.0
11893620,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62506103515625,0.6369199156761169,0.2253560870885849,0.2097408324480056,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.9990000128746032,1.0,0.8545163869857788,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.6991049647331238,0.2984836101531982,0.2139509320259094,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.7110506296157837,0.3136516511440277,0.3040005564689636,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.5023694038391113,0.1165710836648941,0.5601732730865479,287.6246643066406,287.04998779296875,288.75,287.119873046875,288.7500305175781,297.1809387207031,287.62335205078125,1.0,0.5713958740234375,1.0,1.0,0.0,1.0,-2.5719804763793945,2.5719752311706543,5.321861408447148e-06,1.9882078170776367,0.047865979373455,0.047865979373455,0.0,239.05923461914065,233.0,2951.807373046875,-0.0,2019.501708984375,1.0,283.1499938964844,287.4891662597656,290.0197448730469,290.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1659726947546005,0.5035276412963867,3.266926063005826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,971.712158203125,0.0,20.210750579833984,1895.4371337890625,0.0,0.0,0.2392918616533279,1.0,0.0,3.0,1.0,0.0
11893680,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6185607910156,0.6373234987258911,0.2253135591745376,0.2096711099147796,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.9990000128746032,1.0,0.8525272011756897,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6183166503906,0.6997163891792297,0.2985588312149048,0.2139798551797866,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.7116089463233948,0.3136821985244751,0.3039973676204681,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.5027300715446472,0.116566777229309,0.5599767565727234,287.6181640625,286.95001220703125,288.75,287.119873046875,288.7500305175781,297.1799011230469,287.6168212890625,1.0,0.5704520344734192,1.0,1.0,0.0,1.0,-2.569303512573242,2.569298028945923,5.310918368195416e-06,1.986202955245972,0.0509410724043846,0.0509410724043846,0.0,238.0627899169922,236.0,2966.21826171875,-0.0,2011.006103515625,1.0,283.1499938964844,287.47998046875,290.0417785644531,290.2401428222656,293.1499938964844,293.1499938964844,283.1499938964844,17983.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1671123206615448,0.5035087466239929,3.2911704472837755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,977.0639038085938,0.0,20.215951919555664,1895.4371337890625,0.0,0.0,0.2393226325511932,1.0,0.0,3.0,1.0,0.0
11893740,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882568359375,0.637556254863739,0.2251275479793548,0.2094808965921402,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.9990000128746032,1.0,0.8507742881774902,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.7004438042640686,0.2988477945327759,0.2141669988632202,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.7121654748916626,0.3137906491756439,0.3040784895420074,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5891418457031,0.5030882358551025,0.1166063323616981,0.5599225163459778,287.5878601074219,286.8500061035156,288.75,287.119873046875,288.7500305175781,297.1765441894531,287.58648681640625,1.0,0.5699691772460938,1.0,1.0,0.0,1.0,-2.5672144889831543,2.567209243774414,5.302384579408681e-06,1.9846373796463013,0.0605743899941444,0.0605743899941444,0.0,237.19541931152344,239.0,3042.65380859375,-0.0,2004.00439453125,1.0,283.1499938964844,287.4373779296875,290.1339111328125,290.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0020619516726583,1.0,0.0,0.0,0.1734204590320587,0.5040517449378967,3.426139816298246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.6635131835938,0.0,20.26626968383789,1895.4371337890625,0.0,0.0,0.2395014017820358,1.0,0.0,3.0,1.0,0.0
11893800,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882568359375,0.637556254863739,0.2251275479793548,0.2094808965921402,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.9990000128746032,1.0,0.8507742881774902,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.7004438042640686,0.2988477945327759,0.2141669988632202,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.7121654748916626,0.3137906491756439,0.3040784895420074,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5891418457031,0.5030882358551025,0.1166063323616981,0.5599225163459778,287.5878601074219,286.8500061035156,288.75,287.119873046875,288.7500305175781,297.1765441894531,287.58648681640625,1.0,0.5699691772460938,1.0,1.0,0.0,1.0,-2.5672144889831543,2.567209243774414,5.302384579408681e-06,1.9846373796463013,0.0605743899941444,0.0605743899941444,0.0,237.19541931152344,239.0,3042.65380859375,-0.0,2004.00439453125,1.0,283.1499938964844,287.4373779296875,290.1339111328125,290.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0020619516726583,1.0,0.0,0.0,0.1734204590320587,0.5040517449378967,3.426139816298246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1006.6635131835938,0.0,20.26626968383789,1895.4371337890625,0.0,0.0,0.2395014017820358,1.0,0.0,3.0,1.0,0.0
11893860,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.6370996832847595,0.2248828411102295,0.2092963904142379,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.9990000128746032,1.0,0.8519467115402222,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.7003051042556763,0.299055278301239,0.214342251420021,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.711894690990448,0.3138276934623718,0.3041528463363647,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.5029360055923462,0.1166449636220932,0.5602272748947144,287.5556335449219,286.75,288.75,287.119873046875,288.7500305175781,297.1736145019531,287.5541381835937,1.0,0.5705982446670532,1.0,1.0,0.0,1.0,-2.56906533241272,2.5690600872039795,5.3103690333955456e-06,1.9862362146377563,0.071100890636444,0.071100890636444,0.0,237.7997589111328,242.0,3130.234619140625,-0.0,2009.498291015625,1.0,283.1499938964844,287.38970947265625,290.22723388671875,290.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0235024243593215,1.0,0.0,0.0,0.180595189332962,0.5046284198760986,3.581315910494709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.5518798828125,0.0,20.322471618652344,1895.4371337890625,0.0,0.0,0.2397053986787796,1.0,0.0,3.0,1.0,0.0
11893920,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.6370996832847595,0.2248828411102295,0.2092963904142379,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.9990000128746032,1.0,0.8519467115402222,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.7003051042556763,0.299055278301239,0.214342251420021,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.711894690990448,0.3138276934623718,0.3041528463363647,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.5029360055923462,0.1166449636220932,0.5602272748947144,287.5556335449219,286.75,288.75,287.119873046875,288.7500305175781,297.1736145019531,287.5541381835937,1.0,0.5705982446670532,1.0,1.0,0.0,1.0,-2.56906533241272,2.5690600872039795,5.3103690333955456e-06,1.9862362146377563,0.071100890636444,0.071100890636444,0.0,237.7997589111328,242.0,3130.234619140625,-0.0,2009.498291015625,1.0,283.1499938964844,287.38970947265625,290.22723388671875,290.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0235024243593215,1.0,0.0,0.0,0.180595189332962,0.5046284198760986,3.581315910494709e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.5518798828125,0.0,20.322471618652344,1895.4371337890625,0.0,0.0,0.2397053986787796,1.0,0.0,3.0,1.0,0.0
11893980,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.6361907720565796,0.2245664894580841,0.2090805917978286,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201110839844,0.9990000128746032,1.0,0.8549144268035889,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.6995998024940491,0.2991699874401092,0.2144781947135925,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206604003906,0.711082935333252,0.3137811422348022,0.3041828870773315,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220642089844,0.5023714303970337,0.1166147887706756,0.5604406595230103,287.5205078125,286.6499938964844,288.75,287.119873046875,288.7500305175781,297.1703796386719,287.5189208984375,1.0,0.5719494223594666,1.0,1.0,0.0,1.0,-2.572826862335205,2.572821617126465,5.326275640982203e-06,1.9893170595169067,0.0824738889932632,0.0824738889932632,0.0,239.2902374267578,230.0,3228.203369140625,-0.0,2021.8316650390625,1.0,283.1499938964844,287.33795166015625,290.3228454589844,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17975.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0640443339943885,1.0,0.0,0.0,0.1886903196573257,0.5052352547645569,3.75868136615054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.0103759765625,0.0,20.384674072265625,1895.4371337890625,0.0,0.0,0.2399357408285141,1.0,0.0,3.0,1.0,0.0
11894040,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.6361907720565796,0.2245664894580841,0.2090805917978286,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201110839844,0.9990000128746032,1.0,0.8549144268035889,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.6995998024940491,0.2991699874401092,0.2144781947135925,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206604003906,0.711082935333252,0.3137811422348022,0.3041828870773315,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220642089844,0.5023714303970337,0.1166147887706756,0.5604406595230103,287.5205078125,286.6499938964844,288.75,287.119873046875,288.7500305175781,297.1703796386719,287.5189208984375,1.0,0.5719494223594666,1.0,1.0,0.0,1.0,-2.572826862335205,2.572821617126465,5.326275640982203e-06,1.9893170595169067,0.0824738889932632,0.0824738889932632,0.0,239.2902374267578,230.0,3228.203369140625,-0.0,2021.8316650390625,1.0,283.1499938964844,287.33795166015625,290.3228454589844,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17975.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0640443339943885,1.0,0.0,0.0,0.1886903196573257,0.5052352547645569,3.75868136615054e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.0103759765625,0.0,20.384674072265625,1895.4371337890625,0.0,0.0,0.2399357408285141,1.0,0.0,3.0,1.0,0.0
11894100,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010070800781,0.6364530324935913,0.2243705242872238,0.2088859379291534,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.9990000128746032,1.0,0.8530066013336182,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5006408691406,0.7001484036445618,0.2991812825202942,0.2144733965396881,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5005798339844,0.7115567922592163,0.3137144744396209,0.3041022717952728,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023498535156,0.5026625990867615,0.1165544167160987,0.5600844025611877,287.5003967285156,286.6499938964844,288.75,287.119873046875,288.7500305175781,297.1684875488281,287.4983215332031,1.0,0.570730447769165,1.0,1.0,0.0,1.0,-2.5697829723358154,2.569777727127075,5.314149802870816e-06,1.9871978759765625,0.0879453495144844,0.0879453495144844,0.0,238.32537841796875,230.0,3283.052734375,-0.0,2012.8963623046875,1.0,283.1499938964844,287.3106384277344,290.37176513671875,290.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,17969.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0916717126965522,1.0,0.0,0.0,0.1936367005109787,0.5059031844139099,3.86832921250857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.263671875,0.0,20.432388305664062,1895.4371337890625,0.0,0.0,0.2400789111852646,1.0,0.0,3.0,1.0,0.0
11894160,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4795227050781,0.6371707320213318,0.2241551131010055,0.2086322903633117,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.9990000128746032,1.0,0.8489447832107544,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.7012686729431152,0.299165278673172,0.2144179940223693,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790954589844,0.7125813364982605,0.3136216998100281,0.3039544522762298,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808654785156,0.5033236145973206,0.1164831668138504,0.5594375729560852,287.4789123535156,286.54998779296875,288.75,287.119873046875,288.7500305175781,297.16656494140625,287.4767761230469,1.0,0.5687042474746704,1.0,1.0,0.0,1.0,-2.5635809898376465,2.5635757446289062,5.288769898470491e-06,1.982521295547485,0.0945897176861763,0.0945897176861763,0.0,236.2707061767578,233.0,3332.03173828125,-0.0,1994.3758544921875,1.0,283.1499938964844,287.2818298339844,290.4217529296875,290.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17972.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1243588924407959,1.0,0.0,0.0,0.1977331787347793,0.5058496594429016,3.959909289363851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1115.8536376953125,0.0,20.45234107971192,1895.4371337890625,0.0,0.0,0.240193098783493,1.0,0.0,3.0,1.0,0.0
11894220,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.6372789740562439,0.2236961126327514,0.208193838596344,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4314270019531,0.9990000128746032,1.0,0.8467068672180176,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322204589844,0.7018386721611023,0.2990826368331909,0.2143445014953613,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4321594238281,0.7130199670791626,0.3133911192417145,0.3037136793136596,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339904785156,0.5035760998725891,0.1163779944181442,0.558732271194458,287.4319763183594,286.45001220703125,288.75,287.119873046875,288.7500305175781,297.1634521484375,287.4298400878906,1.0,0.567784309387207,1.0,1.0,0.0,1.0,-2.559128522872925,2.559123277664185,5.270377187116537e-06,1.9790585041046145,0.1073659285902977,0.1073659285902977,0.0,235.10353088378903,236.0,3447.83251953125,-0.0,1982.481689453125,1.0,283.1499938964844,287.22027587890625,290.5246887207031,290.7574157714844,293.1499938964844,293.1499938964844,283.1499938964844,17968.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2052462249994278,1.0,0.0,0.0,0.2077368050813675,0.5064685344696045,4.186678115303266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.5240478515625,0.0,20.52545928955078,1895.4371337890625,0.0,0.0,0.2404778003692627,1.0,0.0,3.0,1.0,0.0
11894280,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.6372789740562439,0.2236961126327514,0.208193838596344,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4314270019531,0.9990000128746032,1.0,0.8467068672180176,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322204589844,0.7018386721611023,0.2990826368331909,0.2143445014953613,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4321594238281,0.7130199670791626,0.3133911192417145,0.3037136793136596,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339904785156,0.5035760998725891,0.1163779944181442,0.558732271194458,287.4319763183594,286.45001220703125,288.75,287.119873046875,288.7500305175781,297.1634521484375,287.4298400878906,1.0,0.567784309387207,1.0,1.0,0.0,1.0,-2.559128522872925,2.559123277664185,5.270377187116537e-06,1.9790585041046145,0.1073659285902977,0.1073659285902977,0.0,235.10353088378903,236.0,3447.83251953125,-0.0,1982.481689453125,1.0,283.1499938964844,287.22027587890625,290.5246887207031,290.7574157714844,293.1499938964844,293.1499938964844,283.1499938964844,17968.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2052462249994278,1.0,0.0,0.0,0.2077368050813675,0.5064685344696045,4.186678115303266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1158.5240478515625,0.0,20.52545928955078,1895.4371337890625,0.0,0.0,0.2404778003692627,1.0,0.0,3.0,1.0,0.0
11894340,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838195800781,0.6366214156150818,0.2231629788875579,0.207750603556633,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.9990000128746032,1.0,0.8476614952087402,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834228515625,0.7014482617378235,0.2989004254341125,0.2142488807439804,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38336181640625,0.7125473618507385,0.3130704164505005,0.3034516274929046,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.5032159090042114,0.1162404492497444,0.5582634210586548,287.3831481933594,286.3500061035156,288.75,287.119873046875,288.7500305175781,297.1604309082031,287.38092041015625,1.0,0.568062961101532,1.0,1.0,0.0,1.0,-2.5587475299835205,2.5587422847747803,5.268948370940052e-06,1.9788342714309688,0.1208144500851631,0.1208144500851631,0.0,235.5260162353516,239.0,3575.48681640625,-0.0,1983.7447509765625,1.0,283.1499938964844,287.1555480957031,290.5083923339844,290.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,17965.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924784719944,1.0,0.0,0.0,0.2188150137662887,0.5071218609809875,4.443440282386746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.1424560546875,0.0,20.605846405029297,1895.4371337890625,0.0,91.75871276855467,0.2407944202423095,1.0,0.0,3.0,1.0,0.0
11894400,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838195800781,0.6366214156150818,0.2231629788875579,0.207750603556633,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.9990000128746032,1.0,0.8476614952087402,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834228515625,0.7014482617378235,0.2989004254341125,0.2142488807439804,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38336181640625,0.7125473618507385,0.3130704164505005,0.3034516274929046,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852844238281,0.5032159090042114,0.1162404492497444,0.5582634210586548,287.3831481933594,286.3500061035156,288.75,287.119873046875,288.7500305175781,297.1604309082031,287.38092041015625,1.0,0.568062961101532,1.0,1.0,0.0,1.0,-2.5587475299835205,2.5587422847747803,5.268948370940052e-06,1.9788342714309688,0.1208144500851631,0.1208144500851631,0.0,235.5260162353516,239.0,3575.48681640625,-0.0,1983.7447509765625,1.0,283.1499938964844,287.1555480957031,290.5083923339844,290.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,17965.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924784719944,1.0,0.0,0.0,0.2188150137662887,0.5071218609809875,4.443440282386746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.1424560546875,0.0,20.605846405029297,1895.4371337890625,0.0,91.75871276855467,0.2407944202423095,1.0,0.0,3.0,1.0,0.0
11894460,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33203125,0.635460615158081,0.2225456982851028,0.207267090678215,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.9990000128746032,1.0,0.8505856990814209,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315734863281,0.7004275321960449,0.2986107766628265,0.2141054719686508,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.7114729881286621,0.3126512467861175,0.3031334280967712,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.5023667812347412,0.1160064935684204,0.5575885772705078,287.3313293457031,286.25,288.75,287.119873046875,288.7500305175781,297.1568298339844,287.32891845703125,1.0,0.5691143870353699,1.0,1.0,0.0,1.0,-2.56031346321106,2.56030821800232,5.275527655612677e-06,1.9801098108291624,0.1348851174116134,0.1348851174116134,0.0,236.90969848632807,242.0,3714.219482421875,-0.0,1992.175048828125,1.0,283.1499938964844,287.0888061523437,290.13983154296875,290.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,17961.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907190024852752,1.0,0.0,0.0,0.2310397326946258,0.5077976584434509,4.734459935207269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.81103515625,0.0,20.69381332397461,1895.4371337890625,0.0,80.98157501220703,0.2411461919546127,1.0,0.0,3.0,1.0,0.0
11894520,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33203125,0.635460615158081,0.2225456982851028,0.207267090678215,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.9990000128746032,1.0,0.8505856990814209,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315734863281,0.7004275321960449,0.2986107766628265,0.2141054719686508,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.7114729881286621,0.3126512467861175,0.3031334280967712,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.5023667812347412,0.1160064935684204,0.5575885772705078,287.3313293457031,286.25,288.75,287.119873046875,288.7500305175781,297.1568298339844,287.32891845703125,1.0,0.5691143870353699,1.0,1.0,0.0,1.0,-2.56031346321106,2.56030821800232,5.275527655612677e-06,1.9801098108291624,0.1348851174116134,0.1348851174116134,0.0,236.90969848632807,242.0,3714.219482421875,-0.0,1992.175048828125,1.0,283.1499938964844,287.0888061523437,290.13983154296875,290.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,17961.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907190024852752,1.0,0.0,0.0,0.2310397326946258,0.5077976584434509,4.734459935207269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1230.81103515625,0.0,20.69381332397461,1895.4371337890625,0.0,80.98157501220703,0.2411461919546127,1.0,0.0,3.0,1.0,0.0
11894580,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.6339412331581116,0.2218389511108398,0.2067273706197738,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.9990000128746032,1.0,0.8548418879508972,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.6989548206329346,0.2982094287872314,0.213902860879898,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.7099528908729553,0.3121289610862732,0.3027432858943939,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.5011023283004761,0.1156452521681785,0.5564844012260437,287.27587890625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1524353027344,287.2733154296875,1.0,0.5706304907798767,1.0,1.0,0.0,1.0,-2.562739610671997,2.562734365463257,5.285646693664603e-06,1.982044696807861,0.1495257765054702,0.1495257765054702,0.0,238.9353790283203,230.0,3864.136962890625,-0.0,2004.7381591796875,1.0,283.1499938964844,287.0201721191406,290.0996398925781,290.39019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17956.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836774289608001,1.0,0.0,0.0,0.2444852292537689,0.5084885358810425,5.065101671419825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.9249267578125,0.0,20.789833068847656,1895.4371337890625,0.0,39.477813720703125,0.2415365427732467,1.0,0.0,3.0,1.0,0.0
11894640,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.6339412331581116,0.2218389511108398,0.2067273706197738,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.9990000128746032,1.0,0.8548418879508972,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.6989548206329346,0.2982094287872314,0.213902860879898,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2760925292969,0.7099528908729553,0.3121289610862732,0.3027432858943939,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783203125,0.5011023283004761,0.1156452521681785,0.5564844012260437,287.27587890625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1524353027344,287.2733154296875,1.0,0.5706304907798767,1.0,1.0,0.0,1.0,-2.562739610671997,2.562734365463257,5.285646693664603e-06,1.982044696807861,0.1495257765054702,0.1495257765054702,0.0,238.9353790283203,230.0,3864.136962890625,-0.0,2004.7381591796875,1.0,283.1499938964844,287.0201721191406,290.0996398925781,290.39019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17956.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836774289608001,1.0,0.0,0.0,0.2444852292537689,0.5084885358810425,5.065101671419825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1277.9249267578125,0.0,20.789833068847656,1895.4371337890625,0.0,39.477813720703125,0.2415365427732467,1.0,0.0,3.0,1.0,0.0
11894700,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24578857421875,0.6339148879051208,0.2214424908161163,0.2063636928796768,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.9990000128746032,1.0,0.8534508943557739,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.6991497278213501,0.2979564070701599,0.213722750544548,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.7101089954376221,0.3118181228637695,0.3024443089962005,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.247802734375,0.5010398626327515,0.1154055073857307,0.5553866624832153,287.2448425292969,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1498718261719,287.24169921875,1.0,0.569423496723175,1.0,1.0,0.0,1.0,-2.5587499141693115,2.558744668960572,5.269561370369047e-06,1.979138731956482,0.1565185338258743,0.1565185338258743,0.0,238.1720123291016,230.0,3946.099853515625,-0.0,1995.279296875,1.0,283.1499938964844,286.98516845703125,290.1122131347656,290.4023132324219,293.1499938964844,293.1499938964844,283.1499938964844,17949.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283531904220581,1.0,0.0,0.0,0.2523735761642456,0.5092743039131165,5.264875646560085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1307.2547607421875,0.0,20.859134674072266,1895.4371337890625,0.0,38.69552230834961,0.2417702227830886,1.0,0.0,3.0,1.0,0.0
11894760,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21368408203125,0.6343491673469543,0.2210229188203811,0.2059360742568969,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2119140625,0.9990000128746032,1.0,0.8498304486274719,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21307373046875,0.6999308466911316,0.2976712882518768,0.2134875059127807,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130126953125,0.7108417749404907,0.3114765286445617,0.302072137594223,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156677246094,0.5013428330421448,0.1151487082242965,0.5539582967758179,287.2127380371094,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.14727783203125,287.2095642089844,1.0,0.5673680901527405,1.0,1.0,0.0,1.0,-2.5514445304870605,2.5514392852783203,5.239654456090648e-06,1.9735569953918457,0.1632807254791259,0.1632807254791259,0.0,236.2779083251953,233.0,4018.8154296875,-0.0,1975.879150390625,1.0,283.1499938964844,286.9490051269531,290.12127685546875,290.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,17952.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841802835464477,1.0,0.0,0.0,0.2591754496097564,0.5091545581817627,5.440935701983562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1330.686767578125,0.0,20.89309883117676,1895.4371337890625,0.0,42.20561981201172,0.2419673353433609,1.0,0.0,3.0,1.0,0.0
11894820,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.161376953125,0.634063720703125,0.2203068137168884,0.205273300409317,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597595214844,0.9990000128746032,1.0,0.8483080863952637,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.6999504566192627,0.2971624732017517,0.2131219208240509,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607666015625,0.710808515548706,0.3108757138252258,0.3014895617961883,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.5010190010070801,0.1147453263401985,0.5519761443138123,287.1605224609375,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1435241699219,287.1576232910156,1.0,0.5664013624191284,1.0,1.0,0.0,1.0,-2.5452873706817627,2.5452821254730225,5.214181328483392e-06,1.9686846733093264,0.174189805984497,0.174189805984497,0.0,235.37294006347656,233.0,4140.111328125,-0.0,1962.611572265625,1.0,283.1499938964844,286.889892578125,290.1250305175781,290.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,17954.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852495908737182,1.0,0.0,0.0,0.2704997062683105,0.5089665651321411,5.7426574606722625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1367.841552734375,0.0,20.948619842529297,1895.4371337890625,0.0,48.13393020629883,0.2422880083322525,1.0,0.0,3.0,1.0,0.0
