time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894880,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1518859863281,0.6339403390884399,0.2201672941446304,0.2051501423120498,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502685546875,0.9990000128746032,1.0,0.84832364320755,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513366699219,0.6998656988143921,0.2970602512359619,0.2130530178546905,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512756347656,0.710716187953949,0.3107564747333526,0.3013800382614136,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537475585937,0.5009047389030457,0.1146692559123039,0.5516369342803955,287.1510009765625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.14288330078125,287.14813232421875,1.0,0.5663199424743652,1.0,1.0,0.0,1.0,-2.5445356369018555,2.5445303916931152,5.211098141444381e-06,1.968100905418396,0.1762087345123291,0.1762087345123291,0.0,235.3544158935547,236.0,4162.990234375,-0.0,1961.3936767578125,1.0,283.1499938964844,286.8791198730469,290.1248779296875,290.4363098144531,293.1499938964844,293.1499938964844,283.1499938964844,17954.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853983342647552,1.0,0.0,0.0,0.2726468443870544,0.5089278221130371,5.801173319497366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1374.8070068359375,0.0,20.95893287658692,1895.4371337890625,0.0,48.97245407104492,0.2423482686281204,1.0,0.0,3.0,1.0,0.0
11894940,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.632846474647522,0.2192731350660324,0.2043832540512085,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.9990000128746032,1.0,0.8498113751411438,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.6989200115203857,0.2963850200176239,0.2126142531633377,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.7097305059432983,0.3099783062934875,0.3006878197193146,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.4999160468578338,0.1141720190644264,0.5495762825012207,287.09381103515625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1388854980469,287.0910949707031,1.0,0.5664036273956299,1.0,1.0,0.0,1.0,-2.541564464569092,2.541559219360352,5.198923190619098e-06,1.965795397758484,0.1884015202522277,0.1884015202522277,0.0,235.92874145507807,239.0,4303.32421875,-0.0,1959.3902587890625,1.0,283.1499938964844,286.8154602050781,290.1234130859375,290.4453125,293.1499938964844,293.1499938964844,283.1499938964844,17955.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861016392707824,1.0,0.0,0.0,0.2859691679477691,0.5086681842803955,6.174597722008457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.84228515625,0.0,21.022300720214844,1895.4371337890625,0.0,52.98347091674805,0.2427223771810531,1.0,0.0,3.0,1.0,0.0
11895000,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.632846474647522,0.2192731350660324,0.2043832540512085,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.9990000128746032,1.0,0.8498113751411438,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.6989200115203857,0.2963850200176239,0.2126142531633377,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.7097305059432983,0.3099783062934875,0.3006878197193146,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.4999160468578338,0.1141720190644264,0.5495762825012207,287.09381103515625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1388854980469,287.0910949707031,1.0,0.5664036273956299,1.0,1.0,0.0,1.0,-2.541564464569092,2.541559219360352,5.198923190619098e-06,1.965795397758484,0.1884015202522277,0.1884015202522277,0.0,235.92874145507807,239.0,4303.32421875,-0.0,1959.3902587890625,1.0,283.1499938964844,286.8154602050781,290.1234130859375,290.4453125,293.1499938964844,293.1499938964844,283.1499938964844,17955.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861016392707824,1.0,0.0,0.0,0.2859691679477691,0.5086681842803955,6.174597722008457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.84228515625,0.0,21.022300720214844,1895.4371337890625,0.0,52.98347091674805,0.2427223771810531,1.0,0.0,3.0,1.0,0.0
11895060,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.6313363313674927,0.2183435708284378,0.2036143839359283,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.9990000128746032,1.0,0.8530920147895813,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.6974331140518188,0.2956526279449463,0.2121582776308059,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.708197832107544,0.309148907661438,0.2999778687953949,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.4985248744487762,0.113610565662384,0.5474216938018799,287.0397644042969,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.134765625,287.0372009277344,1.0,0.5672231912612915,1.0,1.0,0.0,1.0,-2.5405914783477783,2.540586233139038,5.194941877562087e-06,1.9650421142578125,0.1998943090438842,0.1998943090438842,0.0,237.3890838623047,242.0,4439.06201171875,-0.0,1964.24365234375,1.0,283.1499938964844,286.7573547363281,290.1229858398437,290.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17955.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867099344730377,1.0,0.0,0.0,0.2991074025630951,0.5083865523338318,6.562470566962021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.9263916015625,0.0,21.08473396301269,1895.4371337890625,0.0,56.51433944702149,0.2430953383445739,1.0,0.0,3.0,1.0,0.0
11895120,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0405578613281,0.6313363313674927,0.2183435708284378,0.2036143839359283,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.9990000128746032,1.0,0.8530920147895813,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.6974331140518188,0.2956526279449463,0.2121582776308059,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.708197832107544,0.309148907661438,0.2999778687953949,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.4985248744487762,0.113610565662384,0.5474216938018799,287.0397644042969,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.134765625,287.0372009277344,1.0,0.5672231912612915,1.0,1.0,0.0,1.0,-2.5405914783477783,2.540586233139038,5.194941877562087e-06,1.9650421142578125,0.1998943090438842,0.1998943090438842,0.0,237.3890838623047,242.0,4439.06201171875,-0.0,1964.24365234375,1.0,283.1499938964844,286.7573547363281,290.1229858398437,290.4542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17955.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867099344730377,1.0,0.0,0.0,0.2991074025630951,0.5083865523338318,6.562470566962021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1459.9263916015625,0.0,21.08473396301269,1895.4371337890625,0.0,56.51433944702149,0.2430953383445739,1.0,0.0,3.0,1.0,0.0
11895180,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.6295531988143921,0.2173825651407241,0.202836737036705,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.9990000128746032,1.0,0.8575509786605835,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.6955856084823608,0.2948686480522156,0.211681380867958,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.7062960267066956,0.3082740008831024,0.2992452681064605,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.4968181252479553,0.112967312335968,0.545015811920166,286.9883728027344,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1303405761719,286.9859619140625,1.0,0.568494439125061,1.0,1.0,0.0,1.0,-2.5406699180603027,2.5406649112701416,5.195263838686515e-06,1.965103268623352,0.2107242494821548,0.2107242494821548,0.0,239.43067932128903,230.0,4569.9765625,-0.0,1973.203369140625,1.0,283.1499938964844,286.7037353515625,290.1229248046875,290.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17955.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873212099075317,1.0,0.0,0.0,0.3120284080505371,0.5080878138542175,6.966302201760754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.7998046875,0.0,21.14671516418457,1895.4371337890625,0.0,60.11953353881836,0.2434687614440918,1.0,0.0,3.0,1.0,0.0
11895240,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.6295531988143921,0.2173825651407241,0.202836737036705,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.9990000128746032,1.0,0.8575509786605835,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.6955856084823608,0.2948686480522156,0.211681380867958,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.7062960267066956,0.3082740008831024,0.2992452681064605,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.4968181252479553,0.112967312335968,0.545015811920166,286.9883728027344,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1303405761719,286.9859619140625,1.0,0.568494439125061,1.0,1.0,0.0,1.0,-2.5406699180603027,2.5406649112701416,5.195263838686515e-06,1.965103268623352,0.2107242494821548,0.2107242494821548,0.0,239.43067932128903,230.0,4569.9765625,-0.0,1973.203369140625,1.0,283.1499938964844,286.7037353515625,290.1229248046875,290.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17955.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873212099075317,1.0,0.0,0.0,0.3120284080505371,0.5080878138542175,6.966302201760754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1500.7998046875,0.0,21.14671516418457,1895.4371337890625,0.0,60.11953353881836,0.2434687614440918,1.0,0.0,3.0,1.0,0.0
11895300,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634704589844,0.6294074058532715,0.2168827801942825,0.2023738771677017,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.9990000128746032,1.0,0.856228232383728,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.6956149935722351,0.2944488525390625,0.2113799601793289,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.7063060998916626,0.3078106045722961,0.2987957894802093,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.4965502321720123,0.1126069352030754,0.5433505773544312,286.9626770019531,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1279602050781,286.9599914550781,1.0,0.5671706199645996,1.0,1.0,0.0,1.0,-2.5356345176696777,2.535629272460937,5.174992566026049e-06,1.96135938167572,0.2158859372138977,0.2158859372138977,0.0,238.6610412597656,230.0,4630.5947265625,-0.0,1962.2393798828125,1.0,283.1499938964844,286.67822265625,290.12286376953125,290.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,17955.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876201570034027,1.0,0.0,0.0,0.3183879256248474,0.5079266428947449,7.174418836797258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.6055908203125,0.0,21.17732048034668,1895.4371337890625,0.0,61.90299224853516,0.2436553090810775,1.0,0.0,3.0,1.0,0.0
11895360,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.629734992980957,0.2163776308298111,0.2018624395132064,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.9990000128746032,1.0,0.8526443243026733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.6962496638298035,0.2940155267715454,0.211035817861557,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.7069264054298401,0.3073343634605407,0.2982892394065857,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378662109375,0.4966618716716766,0.1122452393174171,0.5414182543754578,286.9352722167969,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.12567138671875,286.9324951171875,1.0,0.5649988055229187,1.0,1.0,0.0,1.0,-2.527374505996704,2.527369260787964,5.141422661836259e-06,1.955012559890747,0.2208451479673385,0.2208451479673385,0.0,236.7472076416016,233.0,4687.2294921875,-0.0,1941.5382080078125,1.0,283.1499938964844,286.6527099609375,290.1227722167969,290.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17955.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879080474376678,1.0,0.0,0.0,0.3246257305145263,0.5077364444732666,7.385255518244094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1539.3900146484375,0.0,21.20663833618164,1895.4371337890625,0.0,63.63253402709961,0.2438399493694305,1.0,0.0,3.0,1.0,0.0
11895420,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.6291842460632324,0.2153908759355545,0.2009451240301132,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9990000128746032,1.0,0.8511479496955872,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6959533095359802,0.293150395154953,0.2104132920503616,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.7065944075584412,0.3063868582248688,0.2973679900169372,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.4959438145160675,0.1115968078374862,0.5382732152938843,286.8885192871094,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.122314453125,286.88677978515625,1.0,0.5637432932853699,1.0,1.0,0.0,1.0,-2.518828868865967,2.5188238620758057,5.106415756017668e-06,1.9482460021972656,0.2303532809019088,0.2303532809019088,0.0,235.77166748046875,236.0,4809.1328125,-0.0,1924.56494140625,1.0,283.1499938964844,286.6025390625,290.1224975585937,290.4804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884370386600494,1.0,0.0,0.0,0.3368528187274933,0.5074018239974976,7.820057490448562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.8648681640625,0.0,21.26633071899414,1895.4371337890625,0.0,66.84029388427734,0.2442077547311782,1.0,0.0,3.0,1.0,0.0
11895480,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.6291842460632324,0.2153908759355545,0.2009451240301132,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9990000128746032,1.0,0.8511479496955872,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6959533095359802,0.293150395154953,0.2104132920503616,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.7065944075584412,0.3063868582248688,0.2973679900169372,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.4959438145160675,0.1115968078374862,0.5382732152938843,286.8885192871094,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.122314453125,286.88677978515625,1.0,0.5637432932853699,1.0,1.0,0.0,1.0,-2.518828868865967,2.5188238620758057,5.106415756017668e-06,1.9482460021972656,0.2303532809019088,0.2303532809019088,0.0,235.77166748046875,236.0,4809.1328125,-0.0,1924.56494140625,1.0,283.1499938964844,286.6025390625,290.1224975585937,290.4804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17955.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884370386600494,1.0,0.0,0.0,0.3368528187274933,0.5074018239974976,7.820057490448562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.8648681640625,0.0,21.26633071899414,1895.4371337890625,0.0,66.84029388427734,0.2442077547311782,1.0,0.0,3.0,1.0,0.0
11895540,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.6280487179756165,0.2144510000944137,0.200116291642189,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9990000128746032,1.0,0.8525485396385193,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.6948752403259277,0.2923102378845215,0.2098428755998611,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.7054777145385742,0.3054684996604919,0.2965210974216461,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.4948043823242187,0.1109999343752861,0.5356775522232056,286.85455322265625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.119873046875,286.8529663085937,1.0,0.5636580586433411,1.0,1.0,0.0,1.0,-2.5146915912628174,2.514686346054077,5.08957009515143e-06,1.9450002908706665,0.2395145297050476,0.2395145297050476,0.0,236.2688446044922,239.0,4930.7626953125,-0.0,1920.532958984375,1.0,283.1499938964844,286.55926513671875,290.1224670410156,290.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,17954.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889554500579834,1.0,0.0,0.0,0.3490528166294098,0.5071911811828613,8.286455077666233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.774658203125,0.0,21.332067489624023,1895.4371337890625,0.0,70.017333984375,0.2445856928825378,1.0,0.0,3.0,1.0,0.0
11895600,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.6280487179756165,0.2144510000944137,0.200116291642189,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.9990000128746032,1.0,0.8525485396385193,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.6948752403259277,0.2923102378845215,0.2098428755998611,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.7054777145385742,0.3054684996604919,0.2965210974216461,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.4948043823242187,0.1109999343752861,0.5356775522232056,286.85455322265625,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.119873046875,286.8529663085937,1.0,0.5636580586433411,1.0,1.0,0.0,1.0,-2.5146915912628174,2.514686346054077,5.08957009515143e-06,1.9450002908706665,0.2395145297050476,0.2395145297050476,0.0,236.2688446044922,239.0,4930.7626953125,-0.0,1920.532958984375,1.0,283.1499938964844,286.55926513671875,290.1224670410156,290.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,17954.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889554500579834,1.0,0.0,0.0,0.3490528166294098,0.5071911811828613,8.286455077666233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.774658203125,0.0,21.332067489624023,1895.4371337890625,0.0,70.017333984375,0.2445856928825378,1.0,0.0,3.0,1.0,0.0
11895660,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.6265740394592285,0.2135350704193115,0.1993456333875656,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.9990000128746032,1.0,0.8556702733039856,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.6933383941650391,0.2914771139621734,0.2093050479888916,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.7039023637771606,0.3045654296875,0.2957250475883484,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.4933752119541168,0.1104000806808471,0.5332730412483215,286.8231201171875,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.11773681640625,286.8216247558594,1.0,0.5643527507781982,1.0,1.0,0.0,1.0,-2.513022899627685,2.5130178928375244,5.082771167508327e-06,1.943684339523316,0.2482754290103912,0.2482754290103912,0.0,237.6372985839844,227.0,5048.75537109375,-0.0,1923.9117431640625,1.0,283.1499938964844,286.52105712890625,290.12255859375,290.4972839355469,293.1499938964844,293.1499938964844,283.1499938964844,17953.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894941866397857,1.0,0.0,0.0,0.3611235618591308,0.5069941878318787,8.785150384937879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.1051025390625,0.0,21.39974594116211,1895.4371337890625,0.0,73.34855651855469,0.2449709326028823,1.0,0.0,3.0,1.0,0.0
11895720,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.6265740394592285,0.2135350704193115,0.1993456333875656,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.9990000128746032,1.0,0.8556702733039856,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.6933383941650391,0.2914771139621734,0.2093050479888916,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.7039023637771606,0.3045654296875,0.2957250475883484,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.4933752119541168,0.1104000806808471,0.5332730412483215,286.8231201171875,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.11773681640625,286.8216247558594,1.0,0.5643527507781982,1.0,1.0,0.0,1.0,-2.513022899627685,2.5130178928375244,5.082771167508327e-06,1.943684339523316,0.2482754290103912,0.2482754290103912,0.0,237.6372985839844,227.0,5048.75537109375,-0.0,1923.9117431640625,1.0,283.1499938964844,286.52105712890625,290.12255859375,290.4972839355469,293.1499938964844,293.1499938964844,283.1499938964844,17953.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894941866397857,1.0,0.0,0.0,0.3611235618591308,0.5069941878318787,8.785150384937879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.1051025390625,0.0,21.39974594116211,1895.4371337890625,0.0,73.34855651855469,0.2449709326028823,1.0,0.0,3.0,1.0,0.0
11895780,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7905578613281,0.6270021796226501,0.2126070111989975,0.1984179466962814,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.9990000128746032,1.0,0.849831759929657,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.6942352652549744,0.290612518787384,0.2086331993341446,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7047873735427856,0.3036389946937561,0.2947556972503662,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.4934842884540558,0.109770692884922,0.52996426820755,286.7900085449219,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1155700683594,286.7881774902344,1.0,0.5605083107948303,1.0,1.0,0.0,1.0,-2.498962879180908,2.498957872390747,5.026430699217599e-06,1.9329910278320312,0.2565940022468567,0.2565940022468567,0.0,234.5143280029297,230.0,5155.2685546875,-0.0,1889.736328125,1.0,283.1499938964844,286.4837951660156,290.1224975585937,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17953.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900223433971405,1.0,0.0,0.0,0.3729872405529022,0.5067750215530396,9.316037719031556e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.7379150390625,0.0,21.4675235748291,1895.4371337890625,0.0,76.63490295410156,0.245359793305397,1.0,0.0,3.0,1.0,0.0
11895840,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7905578613281,0.6270021796226501,0.2126070111989975,0.1984179466962814,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.9990000128746032,1.0,0.849831759929657,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.6942352652549744,0.290612518787384,0.2086331993341446,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7047873735427856,0.3036389946937561,0.2947556972503662,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79168701171875,0.4934842884540558,0.109770692884922,0.52996426820755,286.7900085449219,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1155700683594,286.7881774902344,1.0,0.5605083107948303,1.0,1.0,0.0,1.0,-2.498962879180908,2.498957872390747,5.026430699217599e-06,1.9329910278320312,0.2565940022468567,0.2565940022468567,0.0,234.5143280029297,230.0,5155.2685546875,-0.0,1889.736328125,1.0,283.1499938964844,286.4837951660156,290.1224975585937,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17953.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900223433971405,1.0,0.0,0.0,0.3729872405529022,0.5067750215530396,9.316037719031556e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.7379150390625,0.0,21.4675235748291,1895.4371337890625,0.0,76.63490295410156,0.245359793305397,1.0,0.0,3.0,1.0,0.0
11895900,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6269559860229492,0.2121573239564895,0.1979802250862121,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9990000128746032,1.0,0.8481566905975342,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.6943406462669373,0.2901843190193176,0.2083107680082321,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.7048861980438232,0.3031827211380005,0.2942917943000793,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.4933463633060455,0.109495460987091,0.5285031795501709,286.7727966308594,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1149597167969,286.77117919921875,1.0,0.5595934987068176,1.0,1.0,0.0,1.0,-2.493714094161988,2.493709087371826,5.0051116886606906e-06,1.9288091659545896,0.2605727910995483,0.2605727910995483,0.0,233.5743560791016,230.0,5207.5244140625,-0.0,1878.0323486328125,1.0,283.1499938964844,286.4645690917969,290.12237548828125,290.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17953.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902689576148987,1.0,0.0,0.0,0.3787908256053924,0.5066531896591187,9.59130197486502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1701.2152099609375,0.0,21.500900268554688,1895.4371337890625,0.0,78.1733627319336,0.2455535978078842,1.0,0.0,3.0,1.0,0.0
11895960,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574768066406,0.6266689300537109,0.2117116898298263,0.1975709795951843,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.9990000128746032,1.0,0.8476426005363464,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.6941288113594055,0.2897550165653229,0.2080061286687851,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.7046672105789185,0.3027277886867523,0.2938542664051056,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.4930469691753387,0.1092423573136329,0.5272797346115112,286.7569885253906,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1146240234375,286.75543212890625,1.0,0.5590468049049377,1.0,1.0,0.0,1.0,-2.490241050720215,2.4902360439300537,4.991139121557353e-06,1.926098108291626,0.2644589841365814,0.2644589841365814,0.0,233.2250518798828,233.0,5259.96923828125,-0.0,1871.464111328125,1.0,283.1499938964844,286.4460754394531,290.1222839355469,290.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17953.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905045449733734,1.0,0.0,0.0,0.3845388293266296,0.5065493583679199,9.873895479017848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1717.5267333984375,0.0,21.534988403320312,1895.4371337890625,0.0,79.64372253417969,0.2457479834556579,1.0,0.0,3.0,1.0,0.0
11896020,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.730224609375,0.6257702112197876,0.2108915299177169,0.196849837899208,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294006347656,0.9990000128746032,1.0,0.8484264612197876,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.693256676197052,0.2889586389064789,0.2074644267559051,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.703781247138977,0.3018874228000641,0.2930785417556762,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.492230474948883,0.108791209757328,0.5253084897994995,286.7297668457031,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1142578125,286.7283630371094,1.0,0.5588268637657166,1.0,1.0,0.0,1.0,-2.48636245727539,2.486357450485229,4.975572664989159e-06,1.9230777025222776,0.2713706195354461,0.2713706195354461,0.0,233.4510955810547,233.0,5354.72412109375,-0.0,1866.7569580078125,1.0,283.1499938964844,286.414306640625,290.1221923828125,290.51971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17953.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909324467182159,1.0,0.0,0.0,0.3949702382087707,0.5063824653625488,1.0409559436652673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.363037109375,0.0,21.59889793395996,1895.4371337890625,0.0,82.31138610839844,0.2461073547601699,1.0,0.0,3.0,1.0,0.0
11896080,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.6256735324859619,0.2108200341463089,0.1967885047197342,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271423339844,0.9990000128746032,1.0,0.8485803604125977,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276611328125,0.6931567788124084,0.2888888120651245,0.2074181288480758,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.7036800980567932,0.3018140196800232,0.2930123507976532,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.4921444058418274,0.1087514907121658,0.5251450538635254,286.7275085449219,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1141967773437,286.7261047363281,1.0,0.5588458180427551,1.0,1.0,0.0,1.0,-2.486142158508301,2.48613715171814,4.974690000381088e-06,1.9229066371917725,0.271957665681839,0.271957665681839,0.0,233.5135955810547,236.0,5362.85693359375,-0.0,1866.7001953125,1.0,283.1499938964844,286.4116516113281,290.1221923828125,290.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,17953.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909697294235229,1.0,0.0,0.0,0.3958686292171478,0.5063694715499878,1.0456854049323285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.936767578125,0.0,21.60453224182129,1895.4371337890625,0.0,82.54336547851562,0.246138721704483,1.0,0.0,3.0,1.0,0.0
11896140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.6242595911026001,0.2099228501319885,0.1960349231958389,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.9990000128746032,1.0,0.851442277431488,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7004699707031,0.6916451454162598,0.2880071997642517,0.2068458199501037,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.7021522521972656,0.3008908927440643,0.2921970188617706,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.4908784627914428,0.1082337722182273,0.5231121182441711,286.7003173828125,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.11358642578125,286.6990051269531,1.0,0.5594865679740906,1.0,1.0,0.0,1.0,-2.4845638275146484,2.484558820724488,4.968392659066012e-06,1.9216926097869875,0.2791081964969635,0.2791081964969635,0.0,234.7621459960937,239.0,5462.876953125,-0.0,1869.68505859375,1.0,283.1499938964844,286.3798522949219,290.1221923828125,290.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17952.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914356589317322,1.0,0.0,0.0,0.406971275806427,0.5062279105186462,1.1051494830383037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.7138671875,0.0,21.67595100402832,1895.4371337890625,0.0,85.43228149414062,0.246532067656517,1.0,0.0,3.0,1.0,0.0
11896200,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.6242595911026001,0.2099228501319885,0.1960349231958389,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.9990000128746032,1.0,0.851442277431488,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7004699707031,0.6916451454162598,0.2880071997642517,0.2068458199501037,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.7021522521972656,0.3008908927440643,0.2921970188617706,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.4908784627914428,0.1082337722182273,0.5231121182441711,286.7003173828125,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.11358642578125,286.6990051269531,1.0,0.5594865679740906,1.0,1.0,0.0,1.0,-2.4845638275146484,2.484558820724488,4.968392659066012e-06,1.9216926097869875,0.2791081964969635,0.2791081964969635,0.0,234.7621459960937,239.0,5462.876953125,-0.0,1869.68505859375,1.0,283.1499938964844,286.3798522949219,290.1221923828125,290.527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17952.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914356589317322,1.0,0.0,0.0,0.406971275806427,0.5062279105186462,1.1051494830383037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.7138671875,0.0,21.67595100402832,1895.4371337890625,0.0,85.43228149414062,0.246532067656517,1.0,0.0,3.0,1.0,0.0
11896260,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.6228505969047546,0.2091637998819351,0.1954148113727569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67852783203125,0.9990000128746032,1.0,0.8548522591590881,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.6900933980941772,0.2872524857521057,0.2063692063093185,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789855957031,0.7005874514579773,0.3001078069210052,0.2915233969688415,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.4895805418491363,0.1077572330832481,0.5213227272033691,286.6788635253906,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.1127014160156,286.6776123046875,1.0,0.5604439377784729,1.0,1.0,0.0,1.0,-2.484383106231689,2.4843780994415283,4.967707354808226e-06,1.921571969985962,0.2848484516143799,0.2848484516143799,0.0,236.312240600586,239.0,5544.29833984375,-0.0,1875.9844970703125,1.0,283.1499938964844,286.3547058105469,290.1221923828125,290.5335693359375,293.1499938964844,293.1499938964844,283.1499938964844,17952.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918236255645752,1.0,0.0,0.0,0.4161010384559631,0.5061386227607727,1.1552901746370026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1807.694091796875,0.0,21.737228393554688,1895.4371337890625,0.0,87.81501007080078,0.2468635141849517,1.0,0.0,3.0,1.0,0.0
11896320,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752624511719,0.6225601434707642,0.2090166509151458,0.1952960342168808,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.9990000128746032,1.0,0.8555935025215149,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.6897706389427185,0.2871050834655761,0.2062772065401077,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749572753906,0.7002623677253723,0.2999557852745056,0.2913941144943237,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.4893076419830322,0.1076600328087806,0.5209619998931885,286.67486572265625,286.25,288.75,287.119873046875,288.7500305175781,297.11248779296875,286.67364501953125,1.0,0.5606619119644165,1.0,1.0,0.0,1.0,-2.484431505203247,2.484426498413086,4.967905624653213e-06,1.921612024307251,0.2845938801765442,0.2845938801765442,0.0,236.65283203125,227.0,5559.7021484375,-0.0,1877.49755859375,1.0,283.1499938964844,286.3500061035156,290.1221618652344,290.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,17952.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918979525566101,1.0,0.0,0.0,0.4178390502929687,0.5061233043670654,1.1649613718134333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.6141357421875,0.0,21.74913787841797,1895.4371337890625,0.0,88.268310546875,0.2469274699687957,1.0,0.0,3.0,1.0,0.0
11896380,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.6228356957435608,0.2081050425767898,0.1943897008895874,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.9990000128746032,1.0,0.8504325747489929,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.6904120445251465,0.2861804366111755,0.2055683881044387,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.7009230852127075,0.2990048825740814,0.2904086709022522,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551513671875,0.4892874956130981,0.1070410832762718,0.5177597999572754,286.6539001464844,286.3500061035156,288.75,287.119873046875,288.7500305175781,297.111083984375,286.652587890625,1.0,0.557114839553833,1.0,1.0,0.0,1.0,-2.471275806427002,2.471270799636841,4.91587661599624e-06,1.911649703979492,0.288514107465744,0.288514107465744,0.0,233.8747100830078,230.0,5612.2421875,-0.0,1846.60498046875,1.0,283.1499938964844,286.3261108398437,290.1214294433594,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17965.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922062575817108,1.0,0.0,0.0,0.4246669113636017,0.5048345327377319,1.2033455121240877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.3306884765625,0.0,21.752485275268555,1895.4371337890625,0.0,90.13394165039062,0.2471654266119003,1.0,0.0,3.0,1.0,0.0
11896440,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.6228356957435608,0.2081050425767898,0.1943897008895874,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.9990000128746032,1.0,0.8504325747489929,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.654052734375,0.6904120445251465,0.2861804366111755,0.2055683881044387,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.7009230852127075,0.2990048825740814,0.2904086709022522,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551513671875,0.4892874956130981,0.1070410832762718,0.5177597999572754,286.6539001464844,286.3500061035156,288.75,287.119873046875,288.7500305175781,297.111083984375,286.652587890625,1.0,0.557114839553833,1.0,1.0,0.0,1.0,-2.471275806427002,2.471270799636841,4.91587661599624e-06,1.911649703979492,0.288514107465744,0.288514107465744,0.0,233.8747100830078,230.0,5612.2421875,-0.0,1846.60498046875,1.0,283.1499938964844,286.3261108398437,290.1214294433594,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17965.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922062575817108,1.0,0.0,0.0,0.4246669113636017,0.5048345327377319,1.2033455121240877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.3306884765625,0.0,21.752485275268555,1895.4371337890625,0.0,90.13394165039062,0.2471654266119003,1.0,0.0,3.0,1.0,0.0
11896500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.6227422952651978,0.2076740115880966,0.1939690113067627,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64532470703125,0.9990000128746032,1.0,0.8489943146705627,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.690426766872406,0.2857341170310974,0.2052330374717712,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455993652344,0.7009453773498535,0.2985474467277527,0.289943665266037,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.4891082942485809,0.1067762598395347,0.5163556337356567,286.6455383300781,286.3500061035156,288.75,287.119873046875,288.7500305175781,297.1108703613281,286.644775390625,1.0,0.5563115477561951,1.0,1.0,0.0,1.0,-2.466384172439575,2.466379404067993,4.896281097899191e-06,1.9077777862548828,0.2903968095779419,0.2903968095779419,0.0,233.0569610595703,230.0,5622.9501953125,-0.0,1836.10400390625,1.0,283.1499938964844,286.3155517578125,290.1209716796875,290.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,17980.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922985851764679,1.0,0.0,0.0,0.4260220825672149,0.5034962892532349,1.2110378477814264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.218505859375,0.0,21.71527862548828,1895.4371337890625,0.0,90.6876449584961,0.2472046166658401,1.0,0.0,3.0,1.0,0.0
11896560,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.6224309206008911,0.207256942987442,0.193584069609642,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.9990000128746032,1.0,0.8486496806144714,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.6901541352272034,0.2852984666824341,0.2049224823713302,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.7006776928901672,0.2981022000312805,0.2895134687423706,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.4887895882129669,0.1065404266119003,0.5152082443237305,286.6376647949219,286.45001220703125,288.75,287.119873046875,288.7500305175781,297.1109619140625,286.6368408203125,1.0,0.5558542013168335,1.0,1.0,0.0,1.0,-2.4632370471954346,2.4632322788238525,4.883836027147481e-06,1.9053603410720823,0.2909020483493805,0.2909020483493805,0.0,232.798080444336,233.0,5646.24072265625,-0.0,1830.4847412109373,1.0,283.1499938964844,286.3070373535156,290.1206970214844,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,17977.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923651039600372,1.0,0.0,0.0,0.4290228188037872,0.5035109519958496,1.2281580197281984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.7718505859373,0.0,21.734718322753903,1895.4371337890625,0.0,91.0849838256836,0.2473024278879165,1.0,0.0,3.0,1.0,0.0
11896620,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295166015625,0.6214419007301331,0.2064533978700637,0.1928739100694656,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.9990000128746032,1.0,0.8497826457023621,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.6891284584999084,0.2844492197036743,0.2043414711952209,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.6996596455574036,0.2972401678562164,0.2887126803398132,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.4879102408885956,0.1061094775795936,0.5133184194564819,286.6293640136719,286.54998779296875,288.75,287.119873046875,288.7500305175781,297.1116027832031,286.62890625,1.0,0.5557988882064819,1.0,1.0,0.0,1.0,-2.4598116874694824,2.4598069190979004,4.870410975854611e-06,1.9027824401855469,0.291903555393219,0.291903555393219,0.0,233.20330810546875,236.0,5663.28564453125,-0.0,1827.261474609375,1.0,283.1499938964844,286.2963562011719,290.1202392578125,290.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,17987.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924334108829498,1.0,0.0,0.0,0.4310891926288605,0.5022127032279968,1.2400172444415604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.1396484375,0.0,21.700101852416992,1895.4371337890625,0.0,91.49151611328124,0.2473494559526443,1.0,0.0,3.0,1.0,0.0
11896680,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295166015625,0.6214419007301331,0.2064533978700637,0.1928739100694656,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6292419433594,0.9990000128746032,1.0,0.8497826457023621,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.6891284584999084,0.2844492197036743,0.2043414711952209,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.6996596455574036,0.2972401678562164,0.2887126803398132,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6298217773437,0.4879102408885956,0.1061094775795936,0.5133184194564819,286.6293640136719,286.54998779296875,288.75,287.119873046875,288.7500305175781,297.1116027832031,286.62890625,1.0,0.5557988882064819,1.0,1.0,0.0,1.0,-2.4598116874694824,2.4598069190979004,4.870410975854611e-06,1.9027824401855469,0.291903555393219,0.291903555393219,0.0,233.20330810546875,236.0,5663.28564453125,-0.0,1827.261474609375,1.0,283.1499938964844,286.2963562011719,290.1202392578125,290.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,17987.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924334108829498,1.0,0.0,0.0,0.4310891926288605,0.5022127032279968,1.2400172444415604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.1396484375,0.0,21.700101852416992,1895.4371337890625,0.0,91.49151611328124,0.2473494559526443,1.0,0.0,3.0,1.0,0.0
11896740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6201022267341614,0.2056873887777328,0.1922285705804824,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273803710937,0.9990000128746032,1.0,0.8526817560195923,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.6876451373100281,0.2836259007453918,0.2038026750087738,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.6981852650642395,0.2964164316654205,0.2879799008369446,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275634765625,0.4867500364780426,0.1056921780109405,0.5116901993751526,286.6274108886719,286.6499938964844,288.75,287.119873046875,288.7500305175781,297.1122741699219,286.62725830078125,1.0,0.5565598607063293,1.0,1.0,0.0,1.0,-2.459033966064453,2.459028959274292,4.867469215241727e-06,1.902251482009888,0.2915892004966736,0.2915892004966736,0.0,234.5000915527344,239.0,5663.0810546875,-0.0,1831.57958984375,1.0,283.1499938964844,286.29278564453125,290.119873046875,290.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,17998.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924284934997558,1.0,0.0,0.0,0.4309634268283844,0.5009387731552124,1.2392939119365565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.2247314453125,0.0,21.64980697631836,1895.4371337890625,0.0,91.46231079101562,0.2473115473985672,1.0,0.0,3.0,1.0,0.0
