time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6274719238281,0.6201022267341614,0.2056873887777328,0.1922285705804824,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273803710937,0.9990000128746032,1.0,0.8526817560195923,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.6876451373100281,0.2836259007453918,0.2038026750087738,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62744140625,0.6981852650642395,0.2964164316654205,0.2879799008369446,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275634765625,0.4867500364780426,0.1056921780109405,0.5116901993751526,286.6274108886719,286.6499938964844,288.75,287.119873046875,288.7500305175781,297.1122741699219,286.62725830078125,1.0,0.5565598607063293,1.0,1.0,0.0,1.0,-2.459033966064453,2.459028959274292,4.867469215241727e-06,1.902251482009888,0.2915892004966736,0.2915892004966736,0.0,234.5000915527344,239.0,5663.0810546875,-0.0,1831.57958984375,1.0,283.1499938964844,286.29278564453125,290.119873046875,290.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,17998.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924284934997558,1.0,0.0,0.0,0.4309634268283844,0.5009387731552124,1.2392939119365565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1839.2247314453125,0.0,21.64980697631836,1895.4371337890625,0.0,91.46231079101562,0.2473115473985672,1.0,0.0,3.0,1.0,0.0
11896860,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.6185338497161865,0.204955369234085,0.1916344910860061,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9990000128746032,1.0,0.8567511439323425,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.6858705282211304,0.2828251719474792,0.2032957673072815,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.6964231133460999,0.2956289649009704,0.2873028814792633,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.4853661656379699,0.105265162885189,0.5101379156112671,286.63104248046875,286.75,288.75,287.119873046875,288.7500305175781,297.1127624511719,286.63116455078125,1.0,0.5578516721725464,1.0,1.0,0.0,1.0,-2.459920644760132,2.45991587638855,4.87111856273259e-06,1.903011441230774,0.290027767419815,0.290027767419815,0.0,236.3915863037109,227.0,5646.0732421875,-0.0,1840.78515625,1.0,283.1499938964844,286.2955322265625,290.1194763183594,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18007.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923432886600494,1.0,0.0,0.0,0.4287597239017486,0.4997107088565826,1.2266522020354388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.0797119140625,0.0,21.58572196960449,1895.4371337890625,0.0,90.95480346679688,0.2471941709518432,1.0,0.0,3.0,1.0,0.0
11896920,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.6185338497161865,0.204955369234085,0.1916344910860061,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9990000128746032,1.0,0.8567511439323425,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.6858705282211304,0.2828251719474792,0.2032957673072815,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63104248046875,0.6964231133460999,0.2956289649009704,0.2873028814792633,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.4853661656379699,0.105265162885189,0.5101379156112671,286.63104248046875,286.75,288.75,287.119873046875,288.7500305175781,297.1127624511719,286.63116455078125,1.0,0.5578516721725464,1.0,1.0,0.0,1.0,-2.459920644760132,2.45991587638855,4.87111856273259e-06,1.903011441230774,0.290027767419815,0.290027767419815,0.0,236.3915863037109,227.0,5646.0732421875,-0.0,1840.78515625,1.0,283.1499938964844,286.2955322265625,290.1194763183594,290.53839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18007.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923432886600494,1.0,0.0,0.0,0.4287597239017486,0.4997107088565826,1.2266522020354388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.0797119140625,0.0,21.58572196960449,1895.4371337890625,0.0,90.95480346679688,0.2471941709518432,1.0,0.0,3.0,1.0,0.0
11896980,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.619003415107727,0.2042421698570251,0.1909002065658569,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.9990000128746032,1.0,0.8514692187309265,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6866285800933838,0.2820259928703308,0.2026697695255279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6972416639328003,0.2948556542396545,0.2864771485328674,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.4856189489364624,0.1048307046294212,0.5077129006385803,286.6360168457031,286.8500061035156,288.75,287.119873046875,288.7500305175781,297.1131286621094,286.6359558105469,1.0,0.5544365048408508,1.0,1.0,0.0,1.0,-2.4480514526367188,2.4480466842651367,4.824761617783224e-06,1.8940883874893188,0.2872174382209778,0.2872174382209778,0.0,233.60337829589844,230.0,5602.64794921875,-0.0,1812.0833740234373,1.0,283.1499938964844,286.3020324707031,290.1190185546875,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921725809574127,1.0,0.0,0.0,0.4245375096797943,0.498515248298645,1.2026122320207833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.48193359375,0.0,21.50835418701172,1895.4371337890625,0.0,89.93142700195312,0.2470013052225113,1.0,0.0,3.0,1.0,0.0
11897040,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.619003415107727,0.2042421698570251,0.1909002065658569,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.9990000128746032,1.0,0.8514692187309265,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6866285800933838,0.2820259928703308,0.2026697695255279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6360168457031,0.6972416639328003,0.2948556542396545,0.2864771485328674,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.4856189489364624,0.1048307046294212,0.5077129006385803,286.6360168457031,286.8500061035156,288.75,287.119873046875,288.7500305175781,297.1131286621094,286.6359558105469,1.0,0.5544365048408508,1.0,1.0,0.0,1.0,-2.4480514526367188,2.4480466842651367,4.824761617783224e-06,1.8940883874893188,0.2872174382209778,0.2872174382209778,0.0,233.60337829589844,230.0,5602.64794921875,-0.0,1812.0833740234373,1.0,283.1499938964844,286.3020324707031,290.1190185546875,290.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921725809574127,1.0,0.0,0.0,0.4245375096797943,0.498515248298645,1.2026122320207833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1818.48193359375,0.0,21.50835418701172,1895.4371337890625,0.0,89.93142700195312,0.2470013052225113,1.0,0.0,3.0,1.0,0.0
11897100,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.6190118789672852,0.2039134502410888,0.1905690729618072,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.9990000128746032,1.0,0.8499563336372375,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.686711847782135,0.2816453874111175,0.2023785263299942,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.6973538398742676,0.2944922149181366,0.2860977351665497,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395568847656,0.4855965375900268,0.1046681404113769,0.5067470669746399,286.6401062011719,286.8500061035156,288.75,287.119873046875,288.7500305175781,297.11383056640625,286.6405639648437,1.0,0.5537030696868896,1.0,1.0,0.0,1.0,-2.4438602924346924,2.4438555240631104,4.808111498277867e-06,1.8907606601715088,0.285855233669281,0.285855233669281,0.0,232.77540588378903,230.0,5567.60546875,-0.0,1802.6671142578125,1.0,283.1499938964844,286.3058776855469,290.1186828613281,290.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18029.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920409440994262,1.0,0.0,0.0,0.4205647110939026,0.4972729682922363,1.180209530105003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.74755859375,0.0,21.434982299804688,1895.4371337890625,0.0,89.13662719726562,0.2468370646238327,1.0,0.0,3.0,1.0,0.0
11897160,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.618802547454834,0.2035999596118927,0.1902749687433242,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.64453125,0.9990000128746032,1.0,0.8495330810546875,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.6865124106407166,0.2812764942646026,0.2021129131317138,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.6971810460090637,0.2941436469554901,0.2857557833194732,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.4854446053504944,0.1045395657420158,0.5060626864433289,286.6444091796875,286.95001220703125,288.75,287.119873046875,288.7500305175781,297.1148376464844,286.64483642578125,1.0,0.5533185601234436,1.0,1.0,0.0,1.0,-2.441444396972656,2.441439628601074,4.798629106517183e-06,1.888896346092224,0.283195286989212,0.283195286989212,0.0,232.5048675537109,233.0,5546.3388671875,-0.0,1798.108642578125,1.0,283.1499938964844,286.3114318847656,290.11846923828125,290.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18025.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918891608715057,1.0,0.0,0.0,0.4183624386787414,0.4974013566970825,1.1678816136395652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.9805908203125,0.0,21.420276641845703,1895.4371337890625,0.0,88.21471405029297,0.2467375248670578,1.0,0.0,3.0,1.0,0.0
11897220,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.6180175542831421,0.2030059248208999,0.1897490620613098,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9990000128746032,1.0,0.8505051732063293,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.6856403946876526,0.2805632650852203,0.2016236633062362,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.6963618993759155,0.2934808135032654,0.2851378619670868,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.4849205017089844,0.1043346226215362,0.5051559209823608,286.6596984863281,287.04998779296875,288.75,287.119873046875,288.7500305175781,297.1171875,286.660400390625,1.0,0.5534179210662842,1.0,1.0,0.0,1.0,-2.4395580291748047,2.4395532608032227,4.791265837411629e-06,1.8874586820602417,0.2780928015708923,0.2780928015708923,0.0,232.88626098632807,236.0,5478.18505859375,-0.0,1797.01904296875,1.0,283.1499938964844,286.32769775390625,290.1181640625,290.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,18031.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915414273738861,1.0,0.0,0.0,0.4105311632156372,0.4964367747306824,1.1245680830995752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.06005859375,0.0,21.32659912109375,1895.4371337890625,0.0,86.0843734741211,0.24641714990139,1.0,0.0,3.0,1.0,0.0
11897280,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6594543457031,0.6180175542831421,0.2030059248208999,0.1897490620613098,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.9990000128746032,1.0,0.8505051732063293,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.6856403946876526,0.2805632650852203,0.2016236633062362,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.6963618993759155,0.2934808135032654,0.2851378619670868,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.4849205017089844,0.1043346226215362,0.5051559209823608,286.6596984863281,287.04998779296875,288.75,287.119873046875,288.7500305175781,297.1171875,286.660400390625,1.0,0.5534179210662842,1.0,1.0,0.0,1.0,-2.4395580291748047,2.4395532608032227,4.791265837411629e-06,1.8874586820602417,0.2780928015708923,0.2780928015708923,0.0,232.88626098632807,236.0,5478.18505859375,-0.0,1797.01904296875,1.0,283.1499938964844,286.32769775390625,290.1181640625,290.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,18031.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915414273738861,1.0,0.0,0.0,0.4105311632156372,0.4964367747306824,1.1245680830995752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.06005859375,0.0,21.32659912109375,1895.4371337890625,0.0,86.0843734741211,0.24641714990139,1.0,0.0,3.0,1.0,0.0
11897340,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.616878867149353,0.2024508118629455,0.1892897188663482,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.9990000128746032,1.0,0.8532432317733765,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.6843172907829285,0.2798787653446197,0.2011788487434387,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.6950935125350952,0.292860597372055,0.2845928966999054,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791381835937,0.4841349720954895,0.1041547358036041,0.5045672059059143,286.6801147460937,287.1499938964844,288.75,287.119873046875,288.7500305175781,297.1195068359375,286.6810607910156,1.0,0.5543441772460938,1.0,1.0,0.0,1.0,-2.440397262573242,2.44039249420166,4.794614142156206e-06,1.8881367444992063,0.271964818239212,0.271964818239212,0.0,234.1615753173828,224.0,5397.66650390625,-0.0,1803.5152587890625,1.0,283.1499938964844,286.3496398925781,290.1179504394531,290.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911520004272461,1.0,0.0,0.0,0.4012330174446106,0.4956012964248657,1.0742041034461636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.4371337890625,0.0,21.228689193725582,1895.4371337890625,0.0,83.67608642578125,0.246050089597702,1.0,0.0,3.0,1.0,0.0
11897400,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.616878867149353,0.2024508118629455,0.1892897188663482,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803894042969,0.9990000128746032,1.0,0.8532432317733765,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.6843172907829285,0.2798787653446197,0.2011788487434387,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.6950935125350952,0.292860597372055,0.2845928966999054,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791381835937,0.4841349720954895,0.1041547358036041,0.5045672059059143,286.6801147460937,287.1499938964844,288.75,287.119873046875,288.7500305175781,297.1195068359375,286.6810607910156,1.0,0.5543441772460938,1.0,1.0,0.0,1.0,-2.440397262573242,2.44039249420166,4.794614142156206e-06,1.8881367444992063,0.271964818239212,0.271964818239212,0.0,234.1615753173828,224.0,5397.66650390625,-0.0,1803.5152587890625,1.0,283.1499938964844,286.3496398925781,290.1179504394531,290.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911520004272461,1.0,0.0,0.0,0.4012330174446106,0.4956012964248657,1.0742041034461636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.4371337890625,0.0,21.228689193725582,1895.4371337890625,0.0,83.67608642578125,0.246050089597702,1.0,0.0,3.0,1.0,0.0
11897460,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.617725133895874,0.201915755867958,0.1886995136737823,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.9990000128746032,1.0,0.8470301032066345,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.6854255199432373,0.2791987061500549,0.2006232887506485,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.6963080167770386,0.2922580540180206,0.2839109897613525,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.4849668741226196,0.1039804220199585,0.5032223463058472,286.7012939453125,287.25,288.75,287.119873046875,288.7500305175781,297.1216125488281,286.7020263671875,1.0,0.5507516860961914,1.0,1.0,0.0,1.0,-2.4291372299194336,2.429132461547852,4.750927018903894e-06,1.879639267921448,0.2647998034954071,0.2647998034954071,0.0,230.98239135742188,227.0,5295.76171875,-0.0,1774.3865966796875,1.0,283.1499938964844,286.3746337890625,290.1176452636719,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18042.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907083928585052,1.0,0.0,0.0,0.3905848264694214,0.4948349297046661,1.018112083528422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1713.9459228515625,0.0,21.125715255737305,1895.4371337890625,0.0,80.91545867919922,0.2456422597169876,1.0,0.0,3.0,1.0,0.0
11897520,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.617725133895874,0.201915755867958,0.1886995136737823,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.9990000128746032,1.0,0.8470301032066345,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.6854255199432373,0.2791987061500549,0.2006232887506485,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012023925781,0.6963080167770386,0.2922580540180206,0.2839109897613525,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.4849668741226196,0.1039804220199585,0.5032223463058472,286.7012939453125,287.25,288.75,287.119873046875,288.7500305175781,297.1216125488281,286.7020263671875,1.0,0.5507516860961914,1.0,1.0,0.0,1.0,-2.4291372299194336,2.429132461547852,4.750927018903894e-06,1.879639267921448,0.2647998034954071,0.2647998034954071,0.0,230.98239135742188,227.0,5295.76171875,-0.0,1774.3865966796875,1.0,283.1499938964844,286.3746337890625,290.1176452636719,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,18042.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907083928585052,1.0,0.0,0.0,0.3905848264694214,0.4948349297046661,1.018112083528422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1713.9459228515625,0.0,21.125715255737305,1895.4371337890625,0.0,80.91545867919922,0.2456422597169876,1.0,0.0,3.0,1.0,0.0
11897580,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7246398925781,0.6178343296051025,0.2014499902725219,0.1882218122482299,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.9990000128746032,1.0,0.8444279432296753,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.685589075088501,0.278568834066391,0.2001409530639648,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.6965708136558533,0.2917177081108093,0.2833394706249237,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7238464355469,0.4853267669677734,0.1039503887295723,0.5026891231536865,286.7250366210937,287.3500061035156,288.75,287.119873046875,288.7500305175781,297.12481689453125,286.7261962890625,1.0,0.5495784878730774,1.0,1.0,0.0,1.0,-2.423518419265747,2.423513889312744,4.728773092210759e-06,1.875169277191162,0.2566222846508026,0.2566222846508026,0.0,229.6195831298828,230.0,5185.34765625,-0.0,1760.87451171875,1.0,283.1499938964844,286.4014587402344,290.11724853515625,290.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18046.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290181815624237,1.0,0.0,0.0,0.3786935210227966,0.4941382110118866,9.586602622846384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1500244140625,0.0,21.01858329772949,1895.4371337890625,0.0,77.62950897216797,0.2451987117528915,1.0,0.0,3.0,1.0,0.0
11897640,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7246398925781,0.6178343296051025,0.2014499902725219,0.1882218122482299,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.9990000128746032,1.0,0.8444279432296753,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.685589075088501,0.278568834066391,0.2001409530639648,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.6965708136558533,0.2917177081108093,0.2833394706249237,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7238464355469,0.4853267669677734,0.1039503887295723,0.5026891231536865,286.7250366210937,287.3500061035156,288.75,287.119873046875,288.7500305175781,297.12481689453125,286.7261962890625,1.0,0.5495784878730774,1.0,1.0,0.0,1.0,-2.423518419265747,2.423513889312744,4.728773092210759e-06,1.875169277191162,0.2566222846508026,0.2566222846508026,0.0,229.6195831298828,230.0,5185.34765625,-0.0,1760.87451171875,1.0,283.1499938964844,286.4014587402344,290.11724853515625,290.5023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18046.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290181815624237,1.0,0.0,0.0,0.3786935210227966,0.4941382110118866,9.586602622846384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.1500244140625,0.0,21.01858329772949,1895.4371337890625,0.0,77.62950897216797,0.2451987117528915,1.0,0.0,3.0,1.0,0.0
11897700,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.6176285743713379,0.2012342065572738,0.1880227178335189,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406616210937,0.9990000128746032,1.0,0.8443964123725891,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74005126953125,0.6853376030921936,0.2782673239707947,0.1999274939298629,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.696367084980011,0.2914658188819885,0.2830957770347595,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.4853502511978149,0.1039709597826004,0.5027365684509277,286.740234375,287.3500061035156,288.75,287.119873046875,288.7500305175781,297.12664794921875,286.7417907714844,1.0,0.5495093464851379,1.0,1.0,0.0,1.0,-2.422747611999512,2.4227428436279297,4.725746293843258e-06,1.8745607137680047,0.2527067363262176,0.2527067363262176,0.0,229.5800018310547,230.0,5119.66650390625,-0.0,1759.633056640625,1.0,283.1499938964844,286.41705322265625,290.1170654296875,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,18055.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898977398872375,1.0,0.0,0.0,0.3713919222354889,0.4932505190372467,9.242175913470874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1652.706298828125,0.0,20.93905639648437,1895.4371337890625,0.0,75.85824584960938,0.2449338287115097,1.0,0.0,3.0,1.0,0.0
11897760,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.6173063516616821,0.2010289132595062,0.1878438144922256,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550354003906,0.9990000128746032,1.0,0.8449399471282959,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.6849372386932373,0.2779743075370788,0.1997282803058624,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.6960141658782959,0.2912256717681885,0.2828743159770965,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532043457031,0.4852940738201141,0.1040024831891059,0.5029017329216003,286.754638671875,287.45001220703125,288.75,287.119873046875,288.7500305175781,297.12847900390625,286.75604248046875,1.0,0.5497110486030579,1.0,1.0,0.0,1.0,-2.422877311706543,2.422872543334961,4.72623469249811e-06,1.8746520280838013,0.2475498616695404,0.2475498616695404,0.0,229.8292388916016,233.0,5067.23486328125,-0.0,1760.8446044921875,1.0,283.1499938964844,286.4340515136719,290.1170349121094,290.4931030273437,293.1499938964844,293.1499938964844,283.1499938964844,18049.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896107137203216,1.0,0.0,0.0,0.3658651411533355,0.4935408532619476,8.992276256947207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.1024169921875,0.0,20.910808563232425,1895.4371337890625,0.0,74.07221221923828,0.2447323650121688,1.0,0.0,3.0,1.0,0.0
11897820,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.6163899898529053,0.200641855597496,0.187530368566513,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886962890625,0.9990000128746032,1.0,0.8473489880561829,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.6837936639785767,0.2774057686328888,0.1993600875139236,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6949667930603027,0.2907735407352447,0.2824820876121521,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.4849683046340942,0.1040733829140663,0.5034160017967224,286.78826904296875,287.54998779296875,288.75,287.119873046875,288.7500305175781,297.1318664550781,286.7898864746094,1.0,0.5507230758666992,1.0,1.0,0.0,1.0,-2.4250972270965576,2.425092458724976,4.734862159239128e-06,1.8763561248779297,0.2376195043325424,0.2376195043325424,0.0,230.9898681640625,236.0,4941.01611328125,-0.0,1768.7518310546875,1.0,283.1499938964844,286.4714050292969,290.11688232421875,290.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,18051.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890096604824066,1.0,0.0,0.0,0.3522708714008331,0.4930103123188019,8.41556868635962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.763671875,0.0,20.80270004272461,1895.4371337890625,0.0,70.35133361816406,0.244251012802124,1.0,0.0,3.0,1.0,0.0
11897880,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.6163899898529053,0.200641855597496,0.187530368566513,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886962890625,0.9990000128746032,1.0,0.8473489880561829,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.6837936639785767,0.2774057686328888,0.1993600875139236,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.6949667930603027,0.2907735407352447,0.2824820876121521,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.4849683046340942,0.1040733829140663,0.5034160017967224,286.78826904296875,287.54998779296875,288.75,287.119873046875,288.7500305175781,297.1318664550781,286.7898864746094,1.0,0.5507230758666992,1.0,1.0,0.0,1.0,-2.4250972270965576,2.425092458724976,4.734862159239128e-06,1.8763561248779297,0.2376195043325424,0.2376195043325424,0.0,230.9898681640625,236.0,4941.01611328125,-0.0,1768.7518310546875,1.0,283.1499938964844,286.4714050292969,290.11688232421875,290.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,18051.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890096604824066,1.0,0.0,0.0,0.3522708714008331,0.4930103123188019,8.41556868635962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1593.763671875,0.0,20.80270004272461,1895.4371337890625,0.0,70.35133361816406,0.244251012802124,1.0,0.0,3.0,1.0,0.0
11897940,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.615212619304657,0.2002820372581482,0.1872643679380417,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9990000128746032,1.0,0.8510296940803528,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.6823283433914185,0.2768557667732239,0.1990228444337844,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.6936016082763672,0.2903552651405334,0.2821459174156189,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.4844073355197906,0.1041352972388267,0.5040215849876404,286.8249816894531,287.6499938964844,288.75,287.119873046875,288.7500305175781,297.1347351074219,286.82672119140625,1.0,0.5523099303245544,1.0,1.0,0.0,1.0,-2.42911696434021,2.429112195968628,4.750528205477167e-06,1.8794540166854856,0.2268667072057724,0.2268667072057724,0.0,232.78993225097656,239.0,4807.2919921875,-0.0,1781.8526611328125,1.0,283.1499938964844,286.5127258300781,290.11669921875,290.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18052.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883719503879547,1.0,0.0,0.0,0.3380818665027618,0.4925269484519958,7.865483375724125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.09912109375,0.0,20.69495391845703,1895.4371337890625,0.0,66.44353485107422,0.2437613904476165,1.0,0.0,3.0,1.0,0.0
11898000,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82440185546875,0.615212619304657,0.2002820372581482,0.1872643679380417,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9990000128746032,1.0,0.8510296940803528,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.6823283433914185,0.2768557667732239,0.1990228444337844,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247985839844,0.6936016082763672,0.2903552651405334,0.2821459174156189,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.4844073355197906,0.1041352972388267,0.5040215849876404,286.8249816894531,287.6499938964844,288.75,287.119873046875,288.7500305175781,297.1347351074219,286.82672119140625,1.0,0.5523099303245544,1.0,1.0,0.0,1.0,-2.42911696434021,2.429112195968628,4.750528205477167e-06,1.8794540166854856,0.2268667072057724,0.2268667072057724,0.0,232.78993225097656,239.0,4807.2919921875,-0.0,1781.8526611328125,1.0,283.1499938964844,286.5127258300781,290.11669921875,290.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18052.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883719503879547,1.0,0.0,0.0,0.3380818665027618,0.4925269484519958,7.865483375724125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.09912109375,0.0,20.69495391845703,1895.4371337890625,0.0,66.44353485107422,0.2437613904476165,1.0,0.0,3.0,1.0,0.0
11898060,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631286621094,0.6137078404426575,0.1997667849063873,0.1869414150714874,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9990000128746032,1.0,0.8557547926902771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.6805136799812317,0.2761397361755371,0.1986346095800399,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.6918933987617493,0.2897846698760986,0.2817546725273132,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.4834496974945068,0.1039885878562927,0.5041343569755554,286.8637390136719,287.75,288.74908447265625,287.1195068359375,288.7491455078125,297.13525390625,286.86553955078125,1.0,0.5542386770248413,1.0,1.0,0.0,1.0,-2.433605194091797,2.433600425720215,4.768071448779665e-06,1.8829231262207031,0.2153126001358032,0.2153126001358032,0.0,235.0904541015625,227.0,4665.79736328125,-0.0,1797.729736328125,1.0,283.1499938964844,286.5574645996094,290.1162414550781,290.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18053.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877136468887329,1.0,0.0,0.0,0.3234370648860931,0.4920905530452728,7.34454053130662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1502.185546875,0.0,20.588573455810547,1895.4371337890625,0.0,62.46335983276367,0.2432691007852554,1.0,0.0,3.0,1.0,0.0
11898120,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631286621094,0.6137078404426575,0.1997667849063873,0.1869414150714874,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9990000128746032,1.0,0.8557547926902771,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.6805136799812317,0.2761397361755371,0.1986346095800399,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.6918933987617493,0.2897846698760986,0.2817546725273132,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.4834496974945068,0.1039885878562927,0.5041343569755554,286.8637390136719,287.75,288.74908447265625,287.1195068359375,288.7491455078125,297.13525390625,286.86553955078125,1.0,0.5542386770248413,1.0,1.0,0.0,1.0,-2.433605194091797,2.433600425720215,4.768071448779665e-06,1.8829231262207031,0.2153126001358032,0.2153126001358032,0.0,235.0904541015625,227.0,4665.79736328125,-0.0,1797.729736328125,1.0,283.1499938964844,286.5574645996094,290.1162414550781,290.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18053.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877136468887329,1.0,0.0,0.0,0.3234370648860931,0.4920905530452728,7.34454053130662e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1502.185546875,0.0,20.588573455810547,1895.4371337890625,0.0,62.46335983276367,0.2432691007852554,1.0,0.0,3.0,1.0,0.0
11898180,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.6139845252037048,0.1990076303482055,0.1862322390079498,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9990000128746032,1.0,0.8513779044151306,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.6808978319168091,0.2751549184322357,0.1979326456785202,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.6924479603767395,0.2889487445354461,0.2809447944164276,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.4835966229438782,0.1035209074616432,0.501963198184967,286.9000549316406,287.8500061035156,288.7463684082031,287.11846923828125,288.7464599609375,297.1325378417969,286.9018249511719,1.0,0.551234781742096,1.0,1.0,0.0,1.0,-2.4230878353118896,2.4230833053588867,4.727307896246202e-06,1.874949216842652,0.2028995305299759,0.2028995305299759,0.0,232.7605895996093,230.0,4510.3095703125,-0.0,1773.2320556640625,1.0,283.1499938964844,286.603271484375,290.1149597167969,290.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,18053.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870175540447235,1.0,0.0,0.0,0.3083961606025696,0.4916581213474273,6.850317646467374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.9951171875,0.0,20.482561111450195,1895.4371337890625,0.0,58.32157897949219,0.2427762746810913,1.0,0.0,3.0,1.0,0.0
11898240,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.6139845252037048,0.1990076303482055,0.1862322390079498,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9990000128746032,1.0,0.8513779044151306,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.6808978319168091,0.2751549184322357,0.1979326456785202,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.6924479603767395,0.2889487445354461,0.2809447944164276,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.4835966229438782,0.1035209074616432,0.501963198184967,286.9000549316406,287.8500061035156,288.7463684082031,287.11846923828125,288.7464599609375,297.1325378417969,286.9018249511719,1.0,0.551234781742096,1.0,1.0,0.0,1.0,-2.4230878353118896,2.4230833053588867,4.727307896246202e-06,1.874949216842652,0.2028995305299759,0.2028995305299759,0.0,232.7605895996093,230.0,4510.3095703125,-0.0,1773.2320556640625,1.0,283.1499938964844,286.603271484375,290.1149597167969,290.4499816894531,293.1499938964844,293.1499938964844,283.1499938964844,18053.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870175540447235,1.0,0.0,0.0,0.3083961606025696,0.4916581213474273,6.850317646467374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1451.9951171875,0.0,20.482561111450195,1895.4371337890625,0.0,58.32157897949219,0.2427762746810913,1.0,0.0,3.0,1.0,0.0
11898300,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.6138111352920532,0.1986012011766433,0.1858520954847335,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.9990000128746032,1.0,0.8503470420837402,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.6807263493537903,0.2746232450008392,0.1975529938936233,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.6923562288284302,0.2884898483753204,0.2805003225803375,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.483358085155487,0.1032555848360061,0.5006951689720154,286.9247436523437,287.8500061035156,288.7443542480469,287.11767578125,288.7444763183594,297.1309509277344,286.9272766113281,1.0,0.5506269931793213,1.0,1.0,0.0,1.0,-2.418870449066162,2.41886568069458,4.710620487458073e-06,1.871542930603028,0.1969738602638244,0.1969738602638244,0.0,232.1500396728516,230.0,4431.63427734375,-0.0,1764.8035888671875,1.0,283.1499938964844,286.625732421875,290.1139831542969,290.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866426110267639,1.0,0.0,0.0,0.3000065386295318,0.4910143315792084,6.589810919166439e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1422.438720703125,0.0,20.411296844482425,1895.4371337890625,0.0,56.120704650878906,0.2425062805414199,1.0,0.0,3.0,1.0,0.0
11898360,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481201171875,0.6133900880813599,0.1981908977031707,0.1854880303144455,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9990000128746032,1.0,0.850392758846283,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.6802582144737244,0.2740826904773712,0.1971815079450607,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.6919603943824768,0.2880207598209381,0.2800653278827667,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.4829132556915283,0.1029826775193214,0.4994968473911285,286.94891357421875,287.95001220703125,288.7419128417969,287.1167297363281,288.7420349121094,297.1294250488281,286.9512939453125,1.0,0.550321102142334,1.0,1.0,0.0,1.0,-2.416077852249145,2.4160733222961426,4.699689725384815e-06,1.8693418502807613,0.1898775994777679,0.1898775994777679,0.0,232.07940673828125,233.0,4362.7822265625,-0.0,1760.606201171875,1.0,283.1499938964844,286.64990234375,290.1129455566406,290.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18052.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286259114742279,1.0,0.0,0.0,0.2932771146297455,0.4913767278194427,6.387735673740735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1399.7730712890625,0.0,20.383689880371094,1895.4371337890625,0.0,53.89205932617188,0.2422942668199539,1.0,0.0,3.0,1.0,0.0
11898420,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.6121148467063904,0.1973488330841064,0.1847716271877288,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.9990000128746032,1.0,0.8522428274154663,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.6788228750228882,0.2729679942131042,0.1964384615421295,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.6906573176383972,0.287048190832138,0.2791936099529266,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.4816217720508575,0.1023877933621406,0.4970676302909851,287.0018615722656,288.04998779296875,288.7357482910156,287.1142883300781,288.73590087890625,297.1261291503906,287.0043640136719,1.0,0.5504558086395264,1.0,1.0,0.0,1.0,-2.4125795364379883,2.4125747680664062,4.68607277070987e-06,1.866615295410156,0.176259696483612,0.176259696483612,0.0,232.80828857421875,236.0,4210.75390625,-0.0,1758.71826171875,1.0,283.1499938964844,286.7026062011719,290.1105041503906,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854921221733093,1.0,0.0,0.0,0.2782516181468963,0.4911649525165558,5.956036552845489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.4078369140625,0.0,20.290489196777344,1895.4371337890625,0.0,49.5029411315918,0.2418291419744491,1.0,0.0,3.0,1.0,0.0
11898480,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.6121148467063904,0.1973488330841064,0.1847716271877288,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.9990000128746032,1.0,0.8522428274154663,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.6788228750228882,0.2729679942131042,0.1964384615421295,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.6906573176383972,0.287048190832138,0.2791936099529266,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.4816217720508575,0.1023877933621406,0.4970676302909851,287.0018615722656,288.04998779296875,288.7357482910156,287.1142883300781,288.73590087890625,297.1261291503906,287.0043640136719,1.0,0.5504558086395264,1.0,1.0,0.0,1.0,-2.4125795364379883,2.4125747680664062,4.68607277070987e-06,1.866615295410156,0.176259696483612,0.176259696483612,0.0,232.80828857421875,236.0,4210.75390625,-0.0,1758.71826171875,1.0,283.1499938964844,286.7026062011719,290.1105041503906,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854921221733093,1.0,0.0,0.0,0.2782516181468963,0.4911649525165558,5.956036552845489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.4078369140625,0.0,20.290489196777344,1895.4371337890625,0.0,49.5029411315918,0.2418291419744491,1.0,0.0,3.0,1.0,0.0
11898540,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.610387921333313,0.1964710801839828,0.1840545088052749,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9990000128746032,1.0,0.8557940125465393,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.6768991351127625,0.2718024849891662,0.1956842094659805,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.6888545751571655,0.2860276699066162,0.2783083617687225,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.4798434972763061,0.1017013490200042,0.4944058954715729,287.0558776855469,288.1499938964844,288.7279357910156,287.1112365722656,288.7281494140625,297.12237548828125,287.05841064453125,1.0,0.5512770414352417,1.0,1.0,0.0,1.0,-2.410815954208374,2.410811185836792,4.679220182879362e-06,1.865242958068848,0.1620371043682098,0.1620371043682098,0.0,234.3726806640625,224.0,4056.5078125,-0.0,1762.68408203125,1.0,283.1499938964844,286.7588806152344,290.1073913574219,290.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18048.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847209870815277,1.0,0.0,0.0,0.2633642852306366,0.4910072088241577,5.551237691747701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.77294921875,0.0,20.20255851745605,1895.4371337890625,0.0,45.181602478027344,0.2413816154003143,1.0,0.0,3.0,1.0,0.0
11898600,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.610387921333313,0.1964710801839828,0.1840545088052749,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9990000128746032,1.0,0.8557940125465393,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.6768991351127625,0.2718024849891662,0.1956842094659805,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.6888545751571655,0.2860276699066162,0.2783083617687225,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.4798434972763061,0.1017013490200042,0.4944058954715729,287.0558776855469,288.1499938964844,288.7279357910156,287.1112365722656,288.7281494140625,297.12237548828125,287.05841064453125,1.0,0.5512770414352417,1.0,1.0,0.0,1.0,-2.410815954208374,2.410811185836792,4.679220182879362e-06,1.865242958068848,0.1620371043682098,0.1620371043682098,0.0,234.3726806640625,224.0,4056.5078125,-0.0,1762.68408203125,1.0,283.1499938964844,286.7588806152344,290.1073913574219,290.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18048.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847209870815277,1.0,0.0,0.0,0.2633642852306366,0.4910072088241577,5.551237691747701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.77294921875,0.0,20.20255851745605,1895.4371337890625,0.0,45.181602478027344,0.2413816154003143,1.0,0.0,3.0,1.0,0.0
