time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.6106785535812378,0.1955355554819107,0.1831370145082473,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9990000128746032,1.0,0.8503815531730652,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.6772875785827637,0.2705587446689605,0.1947617679834365,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.68943190574646,0.2849320471286773,0.2771989703178406,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.4795422554016113,0.1009131297469139,0.4904975295066833,287.1058044433594,288.25,288.7185363769531,287.1075134277344,288.7187805175781,297.1180725097656,287.1078796386719,1.0,0.5474586486816406,1.0,1.0,0.0,1.0,-2.396091222763061,2.3960864543914795,4.622693268174771e-06,1.85404634475708,0.1471298485994339,0.1471298485994339,0.0,231.44248962402344,227.0,3893.781494140625,-0.0,1730.220703125,1.0,283.1499938964844,286.8168640136719,290.1035461425781,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,18047.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839266657829284,1.0,0.0,0.0,0.2486198395490646,0.4908629655838012,5.169243255664924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.096923828125,0.0,20.118282318115234,1895.4371337890625,0.0,40.82503509521485,0.2409502267837524,1.0,0.0,3.0,1.0,0.0
11898720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.6106785535812378,0.1955355554819107,0.1831370145082473,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.9990000128746032,1.0,0.8503815531730652,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.6772875785827637,0.2705587446689605,0.1947617679834365,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.68943190574646,0.2849320471286773,0.2771989703178406,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034851074219,0.4795422554016113,0.1009131297469139,0.4904975295066833,287.1058044433594,288.25,288.7185363769531,287.1075134277344,288.7187805175781,297.1180725097656,287.1078796386719,1.0,0.5474586486816406,1.0,1.0,0.0,1.0,-2.396091222763061,2.3960864543914795,4.622693268174771e-06,1.85404634475708,0.1471298485994339,0.1471298485994339,0.0,231.44248962402344,227.0,3893.781494140625,-0.0,1730.220703125,1.0,283.1499938964844,286.8168640136719,290.1035461425781,290.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,18047.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839266657829284,1.0,0.0,0.0,0.2486198395490646,0.4908629655838012,5.169243255664924e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.096923828125,0.0,20.118282318115234,1895.4371337890625,0.0,40.82503509521485,0.2409502267837524,1.0,0.0,3.0,1.0,0.0
11898780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527709960937,0.6101003885269165,0.1945864707231521,0.1822586059570312,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542358398437,0.9990000128746032,1.0,0.8485727310180664,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.6766766309738159,0.2692790627479553,0.193852961063385,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.688987135887146,0.2838011682033539,0.276108980178833,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.4785464406013489,0.1001591831445694,0.4869104325771332,287.1535949707031,288.3500061035156,288.70758056640625,287.1031494140625,288.7078857421875,297.1146240234375,287.1559143066406,1.0,0.5459522604942322,1.0,1.0,0.0,1.0,-2.386141300201416,2.386136770248413,4.584258931572549e-06,1.8462426662445068,0.1314969211816787,0.1314969211816787,0.0,230.3009185791016,230.0,3732.8154296875,-0.0,1711.893798828125,1.0,283.1499938964844,286.875,290.0989685058594,290.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18045.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830890417098999,1.0,0.0,0.0,0.234017938375473,0.4907489717006683,4.806693265635431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.849365234375,0.0,20.0378532409668,1895.4371337890625,0.0,36.334598541259766,0.2405335903167724,1.0,0.0,3.0,1.0,0.0
11898840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1527709960937,0.6101003885269165,0.1945864707231521,0.1822586059570312,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542358398437,0.9990000128746032,1.0,0.8485727310180664,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.6766766309738159,0.2692790627479553,0.193852961063385,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.688987135887146,0.2838011682033539,0.276108980178833,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.4785464406013489,0.1001591831445694,0.4869104325771332,287.1535949707031,288.3500061035156,288.70758056640625,287.1031494140625,288.7078857421875,297.1146240234375,287.1559143066406,1.0,0.5459522604942322,1.0,1.0,0.0,1.0,-2.386141300201416,2.386136770248413,4.584258931572549e-06,1.8462426662445068,0.1314969211816787,0.1314969211816787,0.0,230.3009185791016,230.0,3732.8154296875,-0.0,1711.893798828125,1.0,283.1499938964844,286.875,290.0989685058594,290.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18045.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830890417098999,1.0,0.0,0.0,0.234017938375473,0.4907489717006683,4.806693265635431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1189.849365234375,0.0,20.0378532409668,1895.4371337890625,0.0,36.334598541259766,0.2405335903167724,1.0,0.0,3.0,1.0,0.0
11898900,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1782531738281,0.6094998121261597,0.1940984576940536,0.1818317621946334,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.9990000128746032,1.0,0.8489395976066589,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.6760185360908508,0.2686212658882141,0.1934043616056442,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17889404296875,0.6884032487869263,0.2832177281379699,0.2755720019340515,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.4778009057044983,0.0997778177261352,0.4852496683597564,287.1791687011719,288.3500061035156,288.7015686035156,287.1007385253906,288.7018737792969,297.1130065917969,287.1817321777344,1.0,0.5456790924072266,1.0,1.0,0.0,1.0,-2.3828887939453125,2.3828842639923096,4.571802946884418e-06,1.8437305688858032,0.1239450573921203,0.1239450573921203,0.0,230.36460876464844,230.0,3648.81982421875,-0.0,1707.7010498046875,1.0,283.1499938964844,286.9051818847656,290.0964660644531,290.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826600670814514,1.0,0.0,0.0,0.2261928915977478,0.4903241693973541,4.618050830629272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.9832763671875,0.0,19.98357391357422,1895.4371337890625,0.0,34.076656341552734,0.2403120696544647,1.0,0.0,3.0,1.0,0.0
11898960,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024230957031,0.6087513566017151,0.1936007291078567,0.1814067661762237,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039489746094,0.9990000128746032,1.0,0.8498850464820862,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.6751973628997803,0.2679511606693268,0.1929553896188736,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.6876513957977295,0.2826219797134399,0.2750343382358551,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.4769089818000793,0.0993812531232833,0.4835884273052215,287.2032775878906,288.45001220703125,288.6951599121094,287.0981750488281,288.69549560546875,297.11138916015625,287.2056579589844,1.0,0.5456529259681702,1.0,1.0,0.0,1.0,-2.380331993103028,2.3803274631500244,4.5620317905559205e-06,1.8417601585388184,0.1152107417583465,0.1152107417583465,0.0,230.7134246826172,233.0,3573.39208984375,-0.0,1705.6224365234375,1.0,283.1499938964844,286.9364929199219,290.0938720703125,290.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,18043.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822266817092895,1.0,0.0,0.0,0.2197009325027465,0.4907119870185852,4.46424852640348e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1135.7547607421875,0.0,19.963537216186523,1895.4371337890625,0.0,31.82474136352539,0.2401358634233474,1.0,0.0,3.0,1.0,0.0
11899020,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522888183594,0.6068955063819885,0.1925701797008514,0.1805488616228103,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538146972656,0.9990000128746032,1.0,0.8531083464622498,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528076171875,0.673172116279602,0.2665677964687347,0.1920457780361175,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528991699219,0.6857527494430542,0.2813878953456878,0.2739436328411102,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.474687784910202,0.0985205471515655,0.4801112711429596,287.2531433105469,288.54998779296875,288.6813049316406,287.09259033203125,288.6816711425781,297.10772705078125,287.2555236816406,1.0,0.5461412072181702,1.0,1.0,0.0,1.0,-2.37659215927124,2.3765876293182373,4.547733624349348e-06,1.838864088058472,0.0982562080025672,0.0982562080025672,0.0,232.06246948242188,236.0,3414.483154296875,-0.0,1705.9827880859375,1.0,283.1499938964844,287.0015869140625,290.0882263183594,290.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18041.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813529968261719,1.0,0.0,0.0,0.205716535449028,0.4907290637493133,4.140508824690414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1082.02197265625,0.0,19.89462852478028,1895.4371337890625,0.0,27.379995346069336,0.2397575825452804,1.0,0.0,3.0,1.0,0.0
11899080,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522888183594,0.6068955063819885,0.1925701797008514,0.1805488616228103,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538146972656,0.9990000128746032,1.0,0.8531083464622498,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528076171875,0.673172116279602,0.2665677964687347,0.1920457780361175,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528991699219,0.6857527494430542,0.2813878953456878,0.2739436328411102,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2505798339844,0.474687784910202,0.0985205471515655,0.4801112711429596,287.2531433105469,288.54998779296875,288.6813049316406,287.09259033203125,288.6816711425781,297.10772705078125,287.2555236816406,1.0,0.5461412072181702,1.0,1.0,0.0,1.0,-2.37659215927124,2.3765876293182373,4.547733624349348e-06,1.838864088058472,0.0982562080025672,0.0982562080025672,0.0,232.06246948242188,236.0,3414.483154296875,-0.0,1705.9827880859375,1.0,283.1499938964844,287.0015869140625,290.0882263183594,290.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18041.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813529968261719,1.0,0.0,0.0,0.205716535449028,0.4907290637493133,4.140508824690414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1082.02197265625,0.0,19.89462852478028,1895.4371337890625,0.0,27.379995346069336,0.2397575825452804,1.0,0.0,3.0,1.0,0.0
11899140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301513671875,0.6046687364578247,0.1914897561073303,0.1796695291996002,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030090332031,0.9990000128746032,1.0,0.8576269149780273,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.6707702875137329,0.2651223540306091,0.1911113560199737,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.6834633946418762,0.2800936102867126,0.2728208601474762,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997741699219,0.4718656837940216,0.0975506603717804,0.476278007030487,287.3023376464844,288.6499938964844,288.6660461425781,287.08642578125,288.6664428710937,297.1034851074219,287.3046875,1.0,0.5471179485321045,1.0,1.0,0.0,1.0,-2.373887062072754,2.373882532119751,4.537257154879626e-06,1.83668851852417,0.0806201249361038,0.0806201249361038,0.0,234.03993225097656,224.0,3256.187255859375,-0.0,1710.291015625,1.0,283.1499938964844,287.0697021484375,290.0819702148437,290.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18039.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804630696773529,1.0,0.0,0.0,0.1921057999134063,0.4907969534397125,3.834286221859884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1028.554931640625,0.0,19.83107185363769,1895.4371337890625,0.0,22.9970645904541,0.2393990308046341,1.0,0.0,3.0,1.0,0.0
11899200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.301513671875,0.6046687364578247,0.1914897561073303,0.1796695291996002,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030090332031,0.9990000128746032,1.0,0.8576269149780273,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.6707702875137329,0.2651223540306091,0.1911113560199737,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020935058594,0.6834633946418762,0.2800936102867126,0.2728208601474762,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997741699219,0.4718656837940216,0.0975506603717804,0.476278007030487,287.3023376464844,288.6499938964844,288.6660461425781,287.08642578125,288.6664428710937,297.1034851074219,287.3046875,1.0,0.5471179485321045,1.0,1.0,0.0,1.0,-2.373887062072754,2.373882532119751,4.537257154879626e-06,1.83668851852417,0.0806201249361038,0.0806201249361038,0.0,234.03993225097656,224.0,3256.187255859375,-0.0,1710.291015625,1.0,283.1499938964844,287.0697021484375,290.0819702148437,290.3218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18039.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804630696773529,1.0,0.0,0.0,0.1921057999134063,0.4907969534397125,3.834286221859884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1028.554931640625,0.0,19.83107185363769,1895.4371337890625,0.0,22.9970645904541,0.2393990308046341,1.0,0.0,3.0,1.0,0.0
11899260,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.6045334339141846,0.1903441101312637,0.1785769164562225,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.9990000128746032,1.0,0.8529364466667175,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.6706884503364563,0.2635930776596069,0.1900000721216201,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.6835809350013733,0.2787157595157623,0.2714598178863525,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447265625,0.4706713855266571,0.0964699909090995,0.471126526594162,287.346923828125,288.75,288.64947509765625,287.07965087890625,288.64990234375,297.0986328125,287.3488464355469,1.0,0.5433212518692017,1.0,1.0,0.0,1.0,-2.357797145843506,2.357792615890503,4.476023150346009e-06,1.8241963386535645,0.0622226856648922,0.0622226856648922,0.0,231.38897705078125,227.0,3093.803466796875,-0.0,1677.7486572265625,1.0,283.1499938964844,287.13983154296875,290.0750427246094,290.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795451879501343,1.0,0.0,0.0,0.1788714379072189,0.4908932447433471,3.543866533561868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.0660400390624,0.0,19.77190017700196,1895.4371337890625,0.0,18.65951919555664,0.2390588968992233,1.0,0.0,3.0,1.0,0.0
11899320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3462219238281,0.6045334339141846,0.1903441101312637,0.1785769164562225,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.9990000128746032,1.0,0.8529364466667175,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.6706884503364563,0.2635930776596069,0.1900000721216201,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.6835809350013733,0.2787157595157623,0.2714598178863525,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447265625,0.4706713855266571,0.0964699909090995,0.471126526594162,287.346923828125,288.75,288.64947509765625,287.07965087890625,288.64990234375,297.0986328125,287.3488464355469,1.0,0.5433212518692017,1.0,1.0,0.0,1.0,-2.357797145843506,2.357792615890503,4.476023150346009e-06,1.8241963386535645,0.0622226856648922,0.0622226856648922,0.0,231.38897705078125,227.0,3093.803466796875,-0.0,1677.7486572265625,1.0,283.1499938964844,287.13983154296875,290.0750427246094,290.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795451879501343,1.0,0.0,0.0,0.1788714379072189,0.4908932447433471,3.543866533561868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,975.0660400390624,0.0,19.77190017700196,1895.4371337890625,0.0,18.65951919555664,0.2390588968992233,1.0,0.0,3.0,1.0,0.0
11899380,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.603551983833313,0.1891821473836898,0.1775172352790832,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892822265625,0.9990000128746032,1.0,0.8516622185707092,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883972167969,0.6696743369102478,0.262028306722641,0.1888995319604873,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.6827327013015747,0.2772985398769378,0.2701104283332824,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.4686250984668731,0.0954181179404258,0.466252714395523,287.3887023925781,288.8500061035156,288.631591796875,287.0722961425781,288.6320495605469,297.0946960449219,287.3907775878906,1.0,0.541749894618988,1.0,1.0,0.0,1.0,-2.346184492111206,2.346179962158203,4.431296474649571e-06,1.814738392829895,0.0430166274309158,0.0430166274309158,0.0,230.4275360107422,230.0,2934.85009765625,-0.0,1658.3033447265625,1.0,283.1499938964844,287.2104797363281,290.06744384765625,290.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18035.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785728871822357,1.0,0.0,0.0,0.1660139709711074,0.4910224080085754,3.2678035832844902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.2196044921876,0.0,19.716915130615234,1895.4371337890625,0.0,14.32348346710205,0.2387357652187347,1.0,0.0,3.0,1.0,0.0
11899440,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.603551983833313,0.1891821473836898,0.1775172352790832,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892822265625,0.9990000128746032,1.0,0.8516622185707092,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883972167969,0.6696743369102478,0.262028306722641,0.1888995319604873,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38848876953125,0.6827327013015747,0.2772985398769378,0.2701104283332824,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.4686250984668731,0.0954181179404258,0.466252714395523,287.3887023925781,288.8500061035156,288.631591796875,287.0722961425781,288.6320495605469,297.0946960449219,287.3907775878906,1.0,0.541749894618988,1.0,1.0,0.0,1.0,-2.346184492111206,2.346179962158203,4.431296474649571e-06,1.814738392829895,0.0430166274309158,0.0430166274309158,0.0,230.4275360107422,230.0,2934.85009765625,-0.0,1658.3033447265625,1.0,283.1499938964844,287.2104797363281,290.06744384765625,290.2832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18035.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785728871822357,1.0,0.0,0.0,0.1660139709711074,0.4910224080085754,3.2678035832844902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,921.2196044921876,0.0,19.716915130615234,1895.4371337890625,0.0,14.32348346710205,0.2387357652187347,1.0,0.0,3.0,1.0,0.0
11899500,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096374511719,0.6027548313140869,0.1885868310928344,0.1769982874393463,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.9990000128746032,1.0,0.852243959903717,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.6688379049301147,0.261228859424591,0.1883550584316253,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41021728515625,0.6819652915000916,0.2765707969665527,0.2694418430328369,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.4672728180885315,0.0948871746659278,0.4639399647712707,287.41046142578125,288.8500061035156,288.6221923828125,287.06842041015625,288.6226806640625,297.0928649902344,287.4126892089844,1.0,0.5414218902587891,1.0,1.0,0.0,1.0,-2.3420228958129883,2.3420186042785645,4.415293915371876e-06,1.811331272125244,0.033635925501585,0.033635925501585,0.0,230.5558013916016,230.0,2854.052734375,-0.0,1653.255859375,1.0,283.1499938964844,287.2464294433594,290.0633850097656,290.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18037.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278062641620636,1.0,0.0,0.0,0.1593078672885894,0.4908115267753601,3.125955494454047e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,892.3140258789062,0.0,19.679548263549805,1895.4371337890625,0.0,12.182473182678224,0.2385670244693756,1.0,0.0,3.0,1.0,0.0
11899560,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.6018117070198059,0.1879811435937881,0.1764797866344452,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.9990000128746032,1.0,0.8533760905265808,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4310913085937,0.6678507924079895,0.2604178488254547,0.187810018658638,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.6810394525527954,0.275829941034317,0.2687710225582123,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.4657046794891357,0.0943409278988838,0.4616231322288513,287.431396484375,288.95001220703125,288.6125183105469,287.0643920898437,288.6130065917969,297.0909729003906,287.4335021972656,1.0,0.5413296818733215,1.0,1.0,0.0,1.0,-2.338515281677246,2.338510751724243,4.4018270273227245e-06,1.808458685874939,0.0230568647384643,0.0230568647384643,0.0,230.9568786621093,218.0,2778.71484375,-0.0,1650.177734375,1.0,283.1499938964844,287.283203125,290.05914306640625,290.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277525931596756,1.0,0.0,0.0,0.153622105717659,0.4912112951278686,3.0067466294525502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,867.9682006835938,0.0,19.667356491088867,1895.4371337890625,0.0,10.053021430969238,0.2384317219257354,1.0,0.0,3.0,1.0,0.0
11899620,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041809082031,0.6019856333732605,0.1867501586675644,0.1752572059631347,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126647949219,0.9990000128746032,1.0,0.8467994928359985,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50689697265625,0.6681124567985535,0.2587696611881256,0.1865717321634292,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.6815145015716553,0.2743132710456848,0.2672232091426849,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964294433594,0.4645322561264038,0.0931992158293724,0.4559716880321502,287.5086975097656,289.04998779296875,288.5922241210937,287.0559387207031,288.5927429199219,297.08709716796875,287.5238342285156,1.0,0.5365842580795288,1.0,1.0,0.0,1.0,-2.319025039672852,2.3190205097198486,4.328820523369359e-06,1.7932928800582886,0.0028358488343656,0.0028358488343656,0.0,227.3647003173828,221.0,2365.025390625,-0.0,1610.1568603515625,1.0,283.1499938964844,287.36639404296875,290.045166015625,290.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18430.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2757664918899536,1.0,0.0,0.0,0.0911568328738212,0.4543545842170715,1.7472493452075355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,600.6244506835938,0.0,18.195964813232425,1895.4371337890625,0.0,4.243999004364014,0.2364325672388076,1.0,0.0,3.0,1.0,0.0
11899680,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041809082031,0.6019856333732605,0.1867501586675644,0.1752572059631347,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126647949219,0.9990000128746032,1.0,0.8467994928359985,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50689697265625,0.6681124567985535,0.2587696611881256,0.1865717321634292,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.6815145015716553,0.2743132710456848,0.2672232091426849,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964294433594,0.4645322561264038,0.0931992158293724,0.4559716880321502,287.5086975097656,289.04998779296875,288.5922241210937,287.0559387207031,288.5927429199219,297.08709716796875,287.5238342285156,1.0,0.5365842580795288,1.0,1.0,0.0,1.0,-2.319025039672852,2.3190205097198486,4.328820523369359e-06,1.7932928800582886,0.0028358488343656,0.0028358488343656,0.0,227.3647003173828,221.0,2365.025390625,-0.0,1610.1568603515625,1.0,283.1499938964844,287.36639404296875,290.045166015625,290.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18430.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2757664918899536,1.0,0.0,0.0,0.0911568328738212,0.4543545842170715,1.7472493452075355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,600.6244506835938,0.0,18.195964813232425,1895.4371337890625,0.0,4.243999004364014,0.2364325672388076,1.0,0.0,3.0,1.0,0.0
11899740,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.6022645831108093,0.1866895407438278,0.174759954214096,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.9990000128746032,1.0,0.8433334231376648,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9792175292969,0.6682519912719727,0.2583498656749725,0.1859191954135894,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.6817631721496582,0.2739294171333313,0.2664026021957397,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9571838378906,0.463480144739151,0.0926926657557487,0.4522919952869415,287.9821472167969,289.1499938964844,288.5708312988281,287.0469665527344,288.5713806152344,297.0897521972656,288.0032958984375,1.0,0.5344980359077454,1.0,1.0,0.0,1.0,-2.3080570697784424,2.3080527782440186,4.287062438379508e-06,1.7842209339141846,5.551115123125783e-17,5.551115123125783e-17,0.0,225.44058227539065,224.0,1173.8858642578125,-0.0,1588.2740478515625,1.0,283.14947509765625,287.3982849121094,289.821044921875,289.9037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18136.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2354432940483093,1.0,0.0,0.0,1.6054520528996363e-05,0.4587920010089874,3.0444125952849853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314877718687057,0.0,17.760595321655273,1895.4371337890625,0.0,0.0,0.2333769053220749,1.0,0.0,3.0,1.0,0.0
11899800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.6022645831108093,0.1866895407438278,0.174759954214096,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.9990000128746032,1.0,0.8433334231376648,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9792175292969,0.6682519912719727,0.2583498656749725,0.1859191954135894,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.6817631721496582,0.2739294171333313,0.2664026021957397,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9571838378906,0.463480144739151,0.0926926657557487,0.4522919952869415,287.9821472167969,289.1499938964844,288.5708312988281,287.0469665527344,288.5713806152344,297.0897521972656,288.0032958984375,1.0,0.5344980359077454,1.0,1.0,0.0,1.0,-2.3080570697784424,2.3080527782440186,4.287062438379508e-06,1.7842209339141846,5.551115123125783e-17,5.551115123125783e-17,0.0,225.44058227539065,224.0,1173.8858642578125,-0.0,1588.2740478515625,1.0,283.14947509765625,287.3982849121094,289.821044921875,289.9037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18136.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2354432940483093,1.0,0.0,0.0,1.6054520528996363e-05,0.4587920010089874,3.0444125952849853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314877718687057,0.0,17.760595321655273,1895.4371337890625,0.0,0.0,0.2333769053220749,1.0,0.0,3.0,1.0,0.0
11899860,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621154785156,0.6035104990005493,0.1875364631414413,0.1754128485918045,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685852050781,0.9990000128746032,1.0,0.841724157333374,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643737792969,0.6690707206726074,0.2589062750339508,0.1862152218818664,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.6826088428497314,0.2745195031166076,0.2668224573135376,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25390625,0.464356005191803,0.093018889427185,0.4529320895671844,288.2657470703125,289.25,288.5483703613281,287.0374450683594,288.5489807128906,297.1003723144531,288.2757568359375,1.0,0.5341910123825073,1.0,1.0,0.0115605928003788,1.0,-2.308530807495117,2.308513879776001,1.6743979358579963e-05,1.784492254257202,5.551115123125783e-17,5.551115123125783e-17,0.0,224.7270050048828,227.0,569.1867065429688,-0.0,1586.0869140625,1.0,283.1493530273437,287.39825439453125,289.53350830078125,289.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17938.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1341293752193451,1.0,0.0,0.0,1.5930465451674536e-05,0.4831333458423614,3.02088811864748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1094708889722824,0.0,18.587217330932617,1895.4371337890625,0.0,0.0,0.233856663107872,1.0,0.0,3.0,1.0,0.0
11899920,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621154785156,0.6035104990005493,0.1875364631414413,0.1754128485918045,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685852050781,0.9990000128746032,1.0,0.841724157333374,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643737792969,0.6690707206726074,0.2589062750339508,0.1862152218818664,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26470947265625,0.6826088428497314,0.2745195031166076,0.2668224573135376,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25390625,0.464356005191803,0.093018889427185,0.4529320895671844,288.2657470703125,289.25,288.5483703613281,287.0374450683594,288.5489807128906,297.1003723144531,288.2757568359375,1.0,0.5341910123825073,1.0,1.0,0.0115605928003788,1.0,-2.308530807495117,2.308513879776001,1.6743979358579963e-05,1.784492254257202,5.551115123125783e-17,5.551115123125783e-17,0.0,224.7270050048828,227.0,569.1867065429688,-0.0,1586.0869140625,1.0,283.1493530273437,287.39825439453125,289.53350830078125,289.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17938.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1341293752193451,1.0,0.0,0.0,1.5930465451674536e-05,0.4831333458423614,3.02088811864748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1094708889722824,0.0,18.587217330932617,1895.4371337890625,0.0,0.0,0.233856663107872,1.0,0.0,3.0,1.0,0.0
11899980,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.394287109375,0.6040512323379517,0.1880573183298111,0.176004946231842,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970947265625,0.9990000128746032,1.0,0.842495858669281,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.669201672077179,0.2591680586338043,0.1864901483058929,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.6827964186668396,0.2748797535896301,0.2672733664512634,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39068603515625,0.4653044939041137,0.093453012406826,0.455018937587738,288.3958740234375,289.3500061035156,288.5248718261719,287.02740478515625,288.5256652832031,297.11090087890625,288.4002380371094,1.0,0.5351051688194275,1.0,1.0,0.0231211856007576,1.0,-2.3135459423065186,2.313483238220215,6.267840944929048e-05,1.7882392406463623,5.551115123125783e-17,5.551115123125783e-17,0.0,225.22393798828125,230.0,266.73492431640625,-0.0,1594.5655517578125,1.0,283.1492004394531,287.398193359375,289.2759094238281,289.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17930.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592371154401917e-05,0.493480771780014,3.019607675881775e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1108008995652198,0.0,19.013614654541016,1895.4371337890625,0.0,0.0,0.2344815284013748,1.0,0.0,3.0,1.0,0.0
11900040,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.394287109375,0.6040512323379517,0.1880573183298111,0.176004946231842,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970947265625,0.9990000128746032,1.0,0.842495858669281,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.395263671875,0.669201672077179,0.2591680586338043,0.1864901483058929,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3954162597656,0.6827964186668396,0.2748797535896301,0.2672733664512634,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39068603515625,0.4653044939041137,0.093453012406826,0.455018937587738,288.3958740234375,289.3500061035156,288.5248718261719,287.02740478515625,288.5256652832031,297.11090087890625,288.4002380371094,1.0,0.5351051688194275,1.0,1.0,0.0231211856007576,1.0,-2.3135459423065186,2.313483238220215,6.267840944929048e-05,1.7882392406463623,5.551115123125783e-17,5.551115123125783e-17,0.0,225.22393798828125,230.0,266.73492431640625,-0.0,1594.5655517578125,1.0,283.1492004394531,287.398193359375,289.2759094238281,289.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17930.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592371154401917e-05,0.493480771780014,3.019607675881775e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1108008995652198,0.0,19.013614654541016,1895.4371337890625,0.0,0.0,0.2344815284013748,1.0,0.0,3.0,1.0,0.0
11900100,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278259277344,0.603873074054718,0.1880977004766464,0.176131933927536,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295654296875,0.9990000128746032,1.0,0.8437857627868652,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.6688567996025085,0.2590826749801636,0.1865008175373077,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42852783203125,0.6824895143508911,0.2748588919639587,0.26734459400177,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255676269531,0.4653781354427337,0.0935714617371559,0.4558475017547607,288.4288024902344,289.3500061035156,288.51275634765625,287.0221862792969,288.5137634277344,297.1146545410156,288.4314880371094,1.0,0.5358484983444214,1.0,1.0,0.028901482000947,1.0,-2.3163418769836426,2.316224813461304,0.0001171271069324,1.7903364896774292,5.551115123125783e-17,5.551115123125783e-17,0.0,225.89028930664065,230.0,178.21353149414062,-0.0,1600.84033203125,1.0,283.1491394042969,287.398193359375,289.1572570800781,289.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17942.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5934803741401993e-05,0.4960353374481201,3.021711028096397e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1110757663846015,0.0,19.13388061523437,1895.4371337890625,0.0,0.0,0.2347132712602615,1.0,0.0,3.0,1.0,0.0
11900160,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.6034042239189148,0.1879939585924148,0.1761351227760315,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4491271972656,0.9990000128746032,1.0,0.8455973863601685,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.6682482957839966,0.2588517665863037,0.1864153444766998,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.6819213628768921,0.2746972739696502,0.2672920823097229,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4467468261719,0.4650927186012268,0.0935892611742019,0.4563155472278595,288.4486694335937,289.45001220703125,288.5003967285156,287.0168762207031,288.5030822753906,297.1171875,288.45025634765625,1.0,0.5367094874382019,1.0,1.0,0.0460255444049835,1.0,-2.318918943405152,2.3183140754699707,0.0006049005314707,1.7918864488601685,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7884979248047,233.0,116.33526611328124,-0.0,1607.7550048828125,1.0,283.1490783691406,287.3981628417969,289.0447998046875,289.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,17955.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5946685380185954e-05,0.49762824177742,3.0239640002108215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1111029833555221,0.0,19.21471405029297,1895.4371337890625,0.0,0.0,0.234887346625328,1.0,0.0,3.0,1.0,0.0
11900220,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.47344970703125,0.6017287969589233,0.1874303072690963,0.1758147031068802,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.9990000128746032,1.0,0.8504781126976013,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737854003906,0.6663703322410583,0.2580227255821228,0.1859846264123916,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4738464355469,0.6801194548606873,0.2740081548690796,0.2668413519859314,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4722595214844,0.4633631706237793,0.0932994037866592,0.4559239149093628,288.4740295410156,289.54998779296875,288.4750061035156,287.0058288574219,288.5111999511719,297.1184997558594,288.4759216308594,1.0,0.5386245846748352,1.0,1.0,0.0802736729383468,1.0,-2.3228695392608643,2.312772274017334,0.0100971814244985,1.7857147455215454,5.551115123125783e-17,5.551115123125783e-17,0.0,229.1249237060547,236.0,59.24467468261719,-0.0,1622.140625,1.0,283.14892578125,287.39813232421875,288.837158203125,288.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,17977.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965502825565636e-05,0.4991994202136993,3.027532380611015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1107764691114425,0.0,19.30276298522949,1895.4371337890625,0.0,0.0,0.2351010143756866,1.0,0.0,3.0,1.0,0.0
11900280,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.47344970703125,0.6017287969589233,0.1874303072690963,0.1758147031068802,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.9990000128746032,1.0,0.8504781126976013,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4737854003906,0.6663703322410583,0.2580227255821228,0.1859846264123916,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4738464355469,0.6801194548606873,0.2740081548690796,0.2668413519859314,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4722595214844,0.4633631706237793,0.0932994037866592,0.4559239149093628,288.4740295410156,289.54998779296875,288.4750061035156,287.0058288574219,288.5111999511719,297.1184997558594,288.4759216308594,1.0,0.5386245846748352,1.0,1.0,0.0802736729383468,1.0,-2.3228695392608643,2.312772274017334,0.0100971814244985,1.7857147455215454,5.551115123125783e-17,5.551115123125783e-17,0.0,229.1249237060547,236.0,59.24467468261719,-0.0,1622.140625,1.0,283.14892578125,287.39813232421875,288.837158203125,288.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,17977.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965502825565636e-05,0.4991994202136993,3.027532380611015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1107764691114425,0.0,19.30276298522949,1895.4371337890625,0.0,0.0,0.2351010143756866,1.0,0.0,3.0,1.0,0.0
11900340,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.5994516015052795,0.1866870820522308,0.1752525866031646,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730895996094,0.9990000128746032,1.0,0.8564862012863159,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689392089844,0.6639624238014221,0.2570001780986786,0.1853555142879486,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.6777619123458862,0.2731050252914428,0.2661098539829254,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602722167969,0.4603096842765808,0.0926822125911712,0.4539481103420257,288.5702819824219,289.6499938964844,288.4487609863281,286.9943542480469,288.70233154296875,297.11639404296875,288.58056640625,1.0,0.54062819480896,1.0,1.0,0.1145218014717102,1.0,-2.325403928756714,2.255145788192749,0.0702582150697708,1.7280068397521973,5.551115123125783e-17,5.551115123125783e-17,0.0,231.9154815673828,224.0,145.03561401367188,-0.0,1636.28662109375,1.0,283.1488037109375,287.3980712890625,288.6502380371094,288.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,17989.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597635491634719e-05,0.4997555315494537,3.029589925283849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1111037582159042,0.0,19.338808059692383,1895.4371337890625,0.0,0.0,0.2352013438940048,1.0,0.0,3.0,1.0,0.0
11900400,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.5994516015052795,0.1866870820522308,0.1752525866031646,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730895996094,0.9990000128746032,1.0,0.8564862012863159,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689392089844,0.6639624238014221,0.2570001780986786,0.1853555142879486,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.6777619123458862,0.2731050252914428,0.2661098539829254,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602722167969,0.4603096842765808,0.0926822125911712,0.4539481103420257,288.5702819824219,289.6499938964844,288.4487609863281,286.9943542480469,288.70233154296875,297.11639404296875,288.58056640625,1.0,0.54062819480896,1.0,1.0,0.1145218014717102,1.0,-2.325403928756714,2.255145788192749,0.0702582150697708,1.7280068397521973,5.551115123125783e-17,5.551115123125783e-17,0.0,231.9154815673828,224.0,145.03561401367188,-0.0,1636.28662109375,1.0,283.1488037109375,287.3980712890625,288.6502380371094,288.6981811523437,293.1499938964844,293.1499938964844,283.1499938964844,17989.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597635491634719e-05,0.4997555315494537,3.029589925283849e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1111037582159042,0.0,19.338808059692383,1895.4371337890625,0.0,0.0,0.2352013438940048,1.0,0.0,3.0,1.0,0.0
11900460,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9132385253906,0.6000237464904785,0.1866039335727691,0.17487433552742,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.8524463772773743,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.91815185546875,0.6644495725631714,0.2566521465778351,0.1848722398281097,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9189453125,0.6783719062805176,0.27281254529953,0.2655274271965027,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957824707031,0.4598779380321502,0.0922253876924514,0.451075404882431,288.92138671875,289.75,288.42169189453125,286.9823608398437,289.2377014160156,297.1159973144531,288.9442749023437,1.0,0.5376368165016174,1.0,1.0,0.1568151712417602,1.0,-2.3153767585754395,2.095362901687622,0.2200138568878173,1.5712698698043823,5.551115123125783e-17,5.551115123125783e-17,0.0,229.68341064453125,227.0,427.2095336914063,-0.0,1613.656982421875,1.0,283.1486511230469,287.3980407714844,288.4817199707031,288.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17995.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981737305992283e-05,0.4999374449253082,3.030610972679787e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1150306016206741,0.0,19.35272216796875,1895.4371337890625,0.0,0.0,0.2352449595928192,1.0,0.0,3.0,1.0,0.0
