time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900520,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9132385253906,0.6000237464904785,0.1866039335727691,0.17487433552742,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9990000128746032,1.0,0.8524463772773743,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.91815185546875,0.6644495725631714,0.2566521465778351,0.1848722398281097,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9189453125,0.6783719062805176,0.27281254529953,0.2655274271965027,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957824707031,0.4598779380321502,0.0922253876924514,0.451075404882431,288.92138671875,289.75,288.42169189453125,286.9823608398437,289.2377014160156,297.1159973144531,288.9442749023437,1.0,0.5376368165016174,1.0,1.0,0.1568151712417602,1.0,-2.3153767585754395,2.095362901687622,0.2200138568878173,1.5712698698043823,5.551115123125783e-17,5.551115123125783e-17,0.0,229.68341064453125,227.0,427.2095336914063,-0.0,1613.656982421875,1.0,283.1486511230469,287.3980407714844,288.4817199707031,288.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17995.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981737305992283e-05,0.4999374449253082,3.030610972679787e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1150306016206741,0.0,19.35272216796875,1895.4371337890625,0.0,0.0,0.2352449595928192,1.0,0.0,3.0,1.0,0.0
11900580,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2507019042969,0.6015118360519409,0.1875822097063064,0.1755327433347702,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604064941406,0.9990000128746032,1.0,0.8499454259872437,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25396728515625,0.665567934513092,0.2574176788330078,0.1852253377437591,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.6795226335525513,0.2735846042633056,0.2660158276557922,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2390441894531,0.4608360826969147,0.0925233140587806,0.4513702690601349,289.2560729980469,289.8500061035156,288.39385986328125,286.969970703125,289.5302124023437,297.123046875,289.2715148925781,1.0,0.5370069742202759,1.0,1.0,0.1991085410118103,1.0,-2.3145129680633545,2.011603832244873,0.3029092252254486,1.4876426458358765,5.551115123125783e-17,5.551115123125783e-17,0.0,228.460693359375,230.0,430.32232666015625,-0.0,1607.4058837890625,1.0,283.1485290527344,287.39801025390625,288.3294982910156,288.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984169294824824e-05,0.4999901056289673,3.03107230070418e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1213808581233024,0.0,19.357759475708008,1895.4371337890625,0.0,0.0,0.2352627217769622,1.0,0.0,3.0,1.0,0.0
11900640,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2507019042969,0.6015118360519409,0.1875822097063064,0.1755327433347702,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2604064941406,0.9990000128746032,1.0,0.8499454259872437,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25396728515625,0.665567934513092,0.2574176788330078,0.1852253377437591,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.6795226335525513,0.2735846042633056,0.2660158276557922,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2390441894531,0.4608360826969147,0.0925233140587806,0.4513702690601349,289.2560729980469,289.8500061035156,288.39385986328125,286.969970703125,289.5302124023437,297.123046875,289.2715148925781,1.0,0.5370069742202759,1.0,1.0,0.1991085410118103,1.0,-2.3145129680633545,2.011603832244873,0.3029092252254486,1.4876426458358765,5.551115123125783e-17,5.551115123125783e-17,0.0,228.460693359375,230.0,430.32232666015625,-0.0,1607.4058837890625,1.0,283.1485290527344,287.39801025390625,288.3294982910156,288.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984169294824824e-05,0.4999901056289673,3.03107230070418e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1213808581233024,0.0,19.357759475708008,1895.4371337890625,0.0,0.0,0.2352627217769622,1.0,0.0,3.0,1.0,0.0
11900700,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3984375,0.6022307276725769,0.1881793886423111,0.1760372668504715,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4084777832031,0.9990000128746032,1.0,0.8496273756027222,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4017944335937,0.6660636067390442,0.2579303085803985,0.1855529397726059,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4023132324219,0.6800199747085571,0.2741042673587799,0.2664646804332733,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3863830566406,0.4616514444351196,0.0928496271371841,0.4525772035121918,289.40399169921875,289.8500061035156,288.37969970703125,286.9635925292969,289.6800537109375,297.1280517578125,289.4200439453125,1.0,0.5372405052185059,1.0,1.0,0.2202552258968353,1.0,-2.317116498947144,1.9709596633911133,0.346156895160675,1.4463810920715332,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3667449951172,230.0,425.1485290527344,-0.0,1610.2889404296875,1.0,283.1484680175781,287.3979797363281,288.2589416503906,288.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17998.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984795027179644e-05,0.4999985992908478,3.031190749791524e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1242846325039863,0.0,19.35884094238281,1895.4371337890625,0.0,0.0,0.2352669686079025,1.0,0.0,3.0,1.0,0.0
11900760,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316772460937,0.6029035449028015,0.1888203024864196,0.1765975654125213,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386962890625,0.9990000128746032,1.0,0.8497422933578491,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5340576171875,0.6665078401565552,0.2585002183914184,0.1859338879585266,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5344543457031,0.6804609298706055,0.2746830880641937,0.2669874131679535,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5225830078125,0.4625968337059021,0.093254342675209,0.4542332589626312,289.5355834960937,289.95001220703125,288.3653259277344,286.95709228515625,289.75714111328125,297.133544921875,289.5465393066406,1.0,0.5377722382545471,1.0,1.0,0.2298612594604492,1.0,-2.321000099182129,1.951980710029602,0.3690193593502044,1.4263921976089478,5.551115123125783e-17,5.551115123125783e-17,0.0,228.5180053710937,233.0,381.4649963378906,-0.0,1615.8997802734375,1.0,283.1484069824219,287.3979797363281,288.1917724609375,288.2271423339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598519338585902e-05,0.5000021457672119,3.0312663728930545e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127009317278862,0.0,19.359451293945312,1895.4371337890625,0.0,0.0,0.235269546508789,1.0,0.0,3.0,1.0,0.0
11900820,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986999511719,0.603765070438385,0.1898206770420074,0.1775664985179901,297.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045288085937,0.9990000128746032,1.0,0.8510752320289612,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006530761719,0.6669830679893494,0.2593928873538971,0.1866069287061691,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7009582519531,0.6809300184249878,0.2756116688251495,0.2679252326488495,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.69158935546875,0.4641955196857452,0.0940016210079193,0.4576826691627502,289.7019348144531,289.95001220703125,288.3395080566406,286.94537353515625,289.8815002441406,297.1427917480469,289.7113037109375,1.0,0.5392718315124512,1.0,1.0,0.2468690723180771,1.0,-2.3298416137695312,1.9211223125457764,0.4087191820144653,1.3933043479919434,5.551115123125783e-17,5.551115123125783e-17,0.0,229.3611602783203,233.0,299.28759765625,-0.0,1630.7479248046875,1.0,283.1482849121094,287.39794921875,288.0806579589844,288.11309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985569916665554e-05,0.5000032782554626,3.0313379302364385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307184845209121,0.0,19.35993385314941,1895.4371337890625,0.0,0.0,0.2352718263864517,1.0,0.0,3.0,1.0,0.0
11900880,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.60383540391922,0.1899353563785553,0.1776806414127349,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7247009277344,0.9990000128746032,1.0,0.8513505458831787,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.6670067310333252,0.259494811296463,0.1866862773895263,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7211608886719,0.6809533834457397,0.2757197022438049,0.2680377662181854,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7119140625,0.4643688499927521,0.0940947607159614,0.4581346809864044,289.7221374511719,289.8500061035156,288.33612060546875,286.9438171386719,289.8980712890625,297.1438903808594,289.7313842773437,1.0,0.5395064353942871,1.0,1.0,0.249073326587677,1.0,-2.331082582473755,1.9170631170272827,0.4140195250511169,1.388935923576355,5.551115123125783e-17,5.551115123125783e-17,0.0,229.5201873779297,236.0,292.056884765625,-0.0,1633.0018310546875,1.0,283.14825439453125,287.39794921875,288.0669250488281,288.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985600839485414e-05,0.5000032186508179,3.031343351247301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311263442039489,0.0,19.35996437072754,1895.4371337890625,0.0,0.0,0.235272005200386,1.0,0.0,3.0,1.0,0.0
11900940,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.6041184663772583,0.1908253282308578,0.1785779297351837,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.9990000128746032,1.0,0.8545510172843933,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6669081449508667,0.2602817714214325,0.1873086541891098,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6808524131774902,0.2765658795833587,0.2689332067966461,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.4655016362667084,0.0948410481214523,0.4618879556655884,289.89117431640625,289.75,288.30633544921875,286.9301147460937,290.0466003417969,297.15203857421875,289.8998718261719,1.0,0.5418282747268677,1.0,1.0,0.2682853937149048,1.0,-2.3423359394073486,1.8808633089065552,0.4614725112915039,1.3499699831008911,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2886505126953,224.0,250.4907684326172,-0.0,1654.8299560546875,1.0,283.14813232421875,287.3979187011719,287.9535217285156,287.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000020861625671,3.0313720826048733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1343097984790802,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11901000,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.6041184663772583,0.1908253282308578,0.1785779297351837,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.9990000128746032,1.0,0.8545510172843933,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6669081449508667,0.2602817714214325,0.1873086541891098,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6808524131774902,0.2765658795833587,0.2689332067966461,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.4655016362667084,0.0948410481214523,0.4618879556655884,289.89117431640625,289.75,288.30633544921875,286.9301147460937,290.0466003417969,297.15203857421875,289.8998718261719,1.0,0.5418282747268677,1.0,1.0,0.2682853937149048,1.0,-2.3423359394073486,1.8808633089065552,0.4614725112915039,1.3499699831008911,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2886505126953,224.0,250.4907684326172,-0.0,1654.8299560546875,1.0,283.14813232421875,287.3979187011719,287.9535217285156,287.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000020861625671,3.0313720826048733e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1343097984790802,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11901060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96929931640625,0.6062577366828918,0.1914131939411163,0.1791043728590011,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.9990000128746032,1.0,0.8487564325332642,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696350097656,0.6689167618751526,0.260766327381134,0.1876474767923355,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696655273437,0.6829730868339539,0.2771235108375549,0.2694552540779114,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.4683658182621002,0.0953916683793068,0.4641518592834472,289.9698181152344,289.6499938964844,288.2759704589844,286.9160461425781,290.0268859863281,297.1572570800781,289.9711608886719,1.0,0.5394179224967957,1.0,1.0,0.2676653861999511,1.0,-2.3397774696350098,1.8790091276168823,0.4607683718204498,1.348535418510437,5.551115123125783e-17,5.551115123125783e-17,0.0,228.5660095214844,227.0,125.82335662841795,-0.0,1640.555908203125,1.0,283.1479797363281,287.3979187011719,287.8503112792969,287.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000011324882507,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363628357648849,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11901120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96929931640625,0.6062577366828918,0.1914131939411163,0.1791043728590011,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97021484375,0.9990000128746032,1.0,0.8487564325332642,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696350097656,0.6689167618751526,0.260766327381134,0.1876474767923355,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9696655273437,0.6829730868339539,0.2771235108375549,0.2694552540779114,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.4683658182621002,0.0953916683793068,0.4641518592834472,289.9698181152344,289.6499938964844,288.2759704589844,286.9160461425781,290.0268859863281,297.1572570800781,289.9711608886719,1.0,0.5394179224967957,1.0,1.0,0.2676653861999511,1.0,-2.3397774696350098,1.8790091276168823,0.4607683718204498,1.348535418510437,5.551115123125783e-17,5.551115123125783e-17,0.0,228.5660095214844,227.0,125.82335662841795,-0.0,1640.555908203125,1.0,283.1479797363281,287.3979187011719,287.8503112792969,287.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000011324882507,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363628357648849,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11901180,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6068552136421204,0.1914476603269577,0.1792296022176742,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.9990000128746032,1.0,0.8470309972763062,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6694079637527466,0.2606706917285919,0.1876591145992279,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6835634112358093,0.2771293520927429,0.2695609629154205,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.4695049226284027,0.0956347212195396,0.4654721915721893,289.9806213378906,289.54998779296875,288.2450866699219,286.90155029296875,289.9965209960937,297.1588134765625,289.9805603027344,1.0,0.5391538739204407,1.0,1.0,0.2670454084873199,1.0,-2.339573621749878,1.880367875099182,0.4592058658599853,1.349563479423523,5.551115123125783e-17,5.551115123125783e-17,0.0,227.7636108398437,230.0,43.44609451293945,-0.0,1637.0977783203125,1.0,283.1478576660156,287.3978881835937,287.7561950683594,287.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367495357990265,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901240,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6068552136421204,0.1914476603269577,0.1792296022176742,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.9990000128746032,1.0,0.8470309972763062,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6694079637527466,0.2606706917285919,0.1876591145992279,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.6835634112358093,0.2771293520927429,0.2695609629154205,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.4695049226284027,0.0956347212195396,0.4654721915721893,289.9806213378906,289.54998779296875,288.2450866699219,286.90155029296875,289.9965209960937,297.1588134765625,289.9805603027344,1.0,0.5391538739204407,1.0,1.0,0.2670454084873199,1.0,-2.339573621749878,1.880367875099182,0.4592058658599853,1.349563479423523,5.551115123125783e-17,5.551115123125783e-17,0.0,227.7636108398437,230.0,43.44609451293945,-0.0,1637.0977783203125,1.0,283.1478576660156,287.3978881835937,287.7561950683594,287.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367495357990265,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901300,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779052734375,0.6065938472747803,0.1912796199321746,0.1791422218084335,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97760009765625,0.9990000128746032,1.0,0.847631573677063,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778137207031,0.6690945625305176,0.2604272365570068,0.1875411868095398,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.977783203125,0.6832931041717529,0.2769412100315094,0.2694525718688965,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.4694292247295379,0.0956127196550369,0.4656494855880737,289.9777526855469,289.54998779296875,288.2294921875,286.8941955566406,289.981201171875,297.1580810546875,289.97723388671875,1.0,0.5394234657287598,1.0,1.0,0.2667354047298431,1.0,-2.3401310443878174,1.8815101385116573,0.4586209654808044,1.3504691123962402,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0487365722656,230.0,18.894432067871094,-0.0,1638.9761962890625,1.0,283.1477966308594,287.3978881835937,287.7122497558594,287.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1366237252950668,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11901360,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9553527832031,0.6060632467269897,0.1909968107938766,0.1789662390947342,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.9990000128746032,1.0,0.8488558530807495,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.6685179471969604,0.2600618302822113,0.1873497813940048,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9541931152344,0.6827558279037476,0.27663254737854,0.2692460417747497,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9585266113281,0.4689908027648926,0.0954877957701683,0.4654422402381897,289.95367431640625,289.45001220703125,288.2137756347656,286.88671875,289.9031677246094,297.1563415527344,289.9484558105469,1.0,0.53987717628479,1.0,1.0,0.2585556805133819,1.0,-2.3406636714935303,1.899829745292664,0.4408338367938995,1.3685171604156494,5.551115123125783e-17,5.551115123125783e-17,0.0,228.6246337890625,233.0,-36.00726318359375,-0.0,1642.040771484375,1.0,283.147705078125,287.3978881835937,287.670166015625,287.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1362705826759338,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11901420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83563232421875,0.6040459275245667,0.1898834556341171,0.17820805311203,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9990000128746032,1.0,0.8530622124671936,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341979980469,0.6664711833000183,0.2587493360042572,0.186630830168724,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339538574219,0.6807861328125,0.2754508256912231,0.2683910727500915,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.4667489528656006,0.0947946533560752,0.4633915722370147,289.83319091796875,289.3500061035156,288.1820678710937,286.8715209960937,289.7325744628906,297.1488647460937,289.8260803222656,1.0,0.5411130785942078,1.0,1.0,0.2421962469816208,1.0,-2.340453863143921,1.9370640516281128,0.4033898413181305,1.4055215120315552,5.551115123125783e-17,5.551115123125783e-17,0.0,230.54293823242188,236.0,-134.38302612304688,-0.0,1649.541015625,1.0,283.1475830078125,287.3978576660156,287.5913391113281,287.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342891901731491,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83563232421875,0.6040459275245667,0.1898834556341171,0.17820805311203,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9990000128746032,1.0,0.8530622124671936,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341979980469,0.6664711833000183,0.2587493360042572,0.186630830168724,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339538574219,0.6807861328125,0.2754508256912231,0.2683910727500915,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.4667489528656006,0.0947946533560752,0.4633915722370147,289.83319091796875,289.3500061035156,288.1820678710937,286.8715209960937,289.7325744628906,297.1488647460937,289.8260803222656,1.0,0.5411130785942078,1.0,1.0,0.2421962469816208,1.0,-2.340453863143921,1.9370640516281128,0.4033898413181305,1.4055215120315552,5.551115123125783e-17,5.551115123125783e-17,0.0,230.54293823242188,236.0,-134.38302612304688,-0.0,1649.541015625,1.0,283.1475830078125,287.3978576660156,287.5913391113281,287.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342891901731491,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901540,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69219970703125,0.6008219122886658,0.1881283074617386,0.1768739372491836,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6872253417969,0.9990000128746032,1.0,0.8591053485870361,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905517578125,0.6633537411689758,0.2567437291145324,0.1854299753904342,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902770996094,0.6777366995811462,0.2735829651355743,0.2668955624103546,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.462274819612503,0.0934706255793571,0.4586890339851379,289.6894226074219,289.25,288.1499938964844,286.8559875488281,289.56427001953125,297.1360778808594,289.6814880371094,1.0,0.5424888134002686,1.0,1.0,0.2258368134498596,1.0,-2.3372256755828857,1.97065007686615,0.366575539112091,1.4396790266036987,5.551115123125783e-17,5.551115123125783e-17,0.0,233.22540283203125,224.0,-183.6537628173828,-0.0,1656.055908203125,1.0,283.1474609375,287.3978271484375,287.5189514160156,287.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1313799023628235,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901600,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69219970703125,0.6008219122886658,0.1881283074617386,0.1768739372491836,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6872253417969,0.9990000128746032,1.0,0.8591053485870361,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905517578125,0.6633537411689758,0.2567437291145324,0.1854299753904342,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902770996094,0.6777366995811462,0.2735829651355743,0.2668955624103546,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.462274819612503,0.0934706255793571,0.4586890339851379,289.6894226074219,289.25,288.1499938964844,286.8559875488281,289.56427001953125,297.1360778808594,289.6814880371094,1.0,0.5424888134002686,1.0,1.0,0.2258368134498596,1.0,-2.3372256755828857,1.97065007686615,0.366575539112091,1.4396790266036987,5.551115123125783e-17,5.551115123125783e-17,0.0,233.22540283203125,224.0,-183.6537628173828,-0.0,1656.055908203125,1.0,283.1474609375,287.3978271484375,287.5189514160156,287.5376281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1313799023628235,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901660,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5337219238281,0.5990707278251648,0.1858726590871811,0.1749093979597091,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52813720703125,0.9990000128746032,1.0,0.8562697172164917,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5318603515625,0.6619700193405151,0.2541845142841339,0.1837028264999389,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53155517578125,0.6765300631523132,0.2711476981639862,0.2646798193454742,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.4583634436130523,0.0915642827749252,0.4505196213722229,289.5306091308594,289.1499938964844,288.114990234375,286.8380432128906,289.38629150390625,297.119140625,289.5216979980469,1.0,0.5387251377105713,1.0,1.0,0.2085587978363037,1.0,-2.3169291019439697,1.991122364997864,0.3258067369461059,1.4647661447525024,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3307342529297,212.0,-213.7064514160156,-0.0,1621.79736328125,1.0,283.1473083496094,287.3978271484375,287.4521789550781,287.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280528903007507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901720,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5337219238281,0.5990707278251648,0.1858726590871811,0.1749093979597091,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52813720703125,0.9990000128746032,1.0,0.8562697172164917,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5318603515625,0.6619700193405151,0.2541845142841339,0.1837028264999389,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53155517578125,0.6765300631523132,0.2711476981639862,0.2646798193454742,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.4583634436130523,0.0915642827749252,0.4505196213722229,289.5306091308594,289.1499938964844,288.114990234375,286.8380432128906,289.38629150390625,297.119140625,289.5216979980469,1.0,0.5387251377105713,1.0,1.0,0.2085587978363037,1.0,-2.3169291019439697,1.991122364997864,0.3258067369461059,1.4647661447525024,5.551115123125783e-17,5.551115123125783e-17,0.0,231.3307342529297,212.0,-213.7064514160156,-0.0,1621.79736328125,1.0,283.1473083496094,287.3978271484375,287.4521789550781,287.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280528903007507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901780,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.5984025597572327,0.1832593828439712,0.1724819093942642,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.9990000128746032,1.0,0.8469150066375732,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3629150390625,0.6618234515190125,0.2512146532535553,0.181579053401947,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.6766352653503418,0.2682737708091736,0.2619032263755798,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719787597656,0.4549330174922943,0.089269146323204,0.439807265996933,289.36163330078125,289.04998779296875,288.0746765136719,286.8157958984375,289.2063903808594,297.1004333496094,289.3522644042969,1.0,0.5317477583885193,1.0,1.0,0.1912807822227478,1.0,-2.284029722213745,1.9989362955093384,0.2850933372974396,1.4798942804336548,5.551115123125783e-17,5.551115123125783e-17,0.0,226.0990295410156,215.0,-230.52264404296875,-0.0,1558.755615234375,1.0,283.1471862792969,287.3977966308594,287.3900756835937,287.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244804933667182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901840,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.5984025597572327,0.1832593828439712,0.1724819093942642,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.9990000128746032,1.0,0.8469150066375732,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3629150390625,0.6618234515190125,0.2512146532535553,0.181579053401947,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625793457031,0.6766352653503418,0.2682737708091736,0.2619032263755798,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3719787597656,0.4549330174922943,0.089269146323204,0.439807265996933,289.36163330078125,289.04998779296875,288.0746765136719,286.8157958984375,289.2063903808594,297.1004333496094,289.3522644042969,1.0,0.5317477583885193,1.0,1.0,0.1912807822227478,1.0,-2.284029722213745,1.9989362955093384,0.2850933372974396,1.4798942804336548,5.551115123125783e-17,5.551115123125783e-17,0.0,226.0990295410156,215.0,-230.52264404296875,-0.0,1558.755615234375,1.0,283.1471862792969,287.3977966308594,287.3900756835937,287.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244804933667182,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901900,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789306640625,0.5974165201187134,0.1818592250347137,0.1712090969085693,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27301025390625,0.9990000128746032,1.0,0.8443760871887207,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.6610974073410034,0.2496177107095718,0.1804579347372055,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.6759982705116272,0.2667135000228882,0.2604241371154785,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.4523755013942718,0.0880360305309295,0.4341690838336944,289.275634765625,289.04998779296875,288.0526733398437,286.8031616210937,289.1184387207031,297.09112548828125,289.2662658691406,1.0,0.5294628143310547,1.0,1.0,0.182641789317131,1.0,-2.269545555114746,2.003178596496582,0.2663668096065521,1.4872111082077026,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52291870117188,215.0,-234.58575439453125,-0.0,1534.279296875,1.0,283.1470947265625,287.39776611328125,287.3604736328125,287.3760681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1226537004113197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11901960,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997985839844,0.5959753394126892,0.1804066598415374,0.1699130088090896,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949462890625,0.9990000128746032,1.0,0.8433800935745239,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981811523437,0.6599203944206238,0.2479588836431503,0.1793112307786941,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1978759765625,0.6748815178871155,0.2650836408138275,0.2589033842086792,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060241699219,0.4492957592010498,0.0867494046688079,0.4284373223781585,289.19708251953125,288.95001220703125,288.0295104980469,286.7895812988281,289.0570068359375,297.08184814453125,289.1894836425781,1.0,0.5276363492012024,1.0,1.0,0.1780162304639816,1.0,-2.2567014694213867,2.001434087753296,0.2552674412727356,1.4882878065109253,5.551115123125783e-17,5.551115123125783e-17,0.0,223.69644165039065,218.0,-221.4757537841797,-0.0,1514.9482421875,1.0,283.14703369140625,287.39776611328125,287.33172607421875,287.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1208701357245445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06988525390625,0.5922962427139282,0.1774762123823166,0.1673130542039871,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653991699219,0.9990000128746032,1.0,0.8441160321235657,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683898925781,0.6568085551261902,0.2445955276489257,0.1769968718290329,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.068115234375,0.6718232035636902,0.2617576718330383,0.2558122277259826,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0755920410156,0.4422169029712677,0.0840667411684989,0.4166662096977234,289.0673828125,288.95001220703125,287.9803466796875,286.7600402832031,288.94158935546875,297.0638732910156,289.0603332519531,1.0,0.5251040458679199,1.0,1.0,0.1688558459281921,1.0,-2.233828067779541,1.998307585716248,0.235520452260971,1.4901736974716189,5.551115123125783e-17,5.551115123125783e-17,0.0,223.36231994628903,218.0,-192.6076202392578,-0.0,1485.2557373046875,1.0,283.1469116210937,287.3977355957031,287.2769775390625,287.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1177773997187614,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902080,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686340332031,0.5922554135322571,0.1774469017982483,0.1672872900962829,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06414794921875,0.9990000128746032,1.0,0.844137966632843,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.6567737460136414,0.2445617616176605,0.176973819732666,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668640136719,0.6717885136604309,0.2617242038249969,0.2557813227176666,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743713378906,0.4421418309211731,0.0840393081307411,0.4165469110012054,289.0661315917969,288.8500061035156,287.9798278808594,286.7597351074219,288.9404602050781,297.0636901855469,289.0591125488281,1.0,0.5250848531723022,1.0,1.0,0.1687651425600052,1.0,-2.2336153984069824,1.9982824325561523,0.2353328615427017,1.4901951551437378,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3660583496093,221.0,-192.4072723388672,-0.0,1485.007568359375,1.0,283.1469116210937,287.3977355957031,287.2764587402344,287.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1177489757537841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902140,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755249023437,0.5889676809310913,0.1752050668001175,0.1653275191783905,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9709777832031,0.9990000128746032,1.0,0.8463962078094482,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.6539716720581055,0.2419740855693817,0.1752153635025024,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9737548828125,0.6689794659614563,0.2591544389724731,0.253420889377594,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813842773437,0.4362628161907196,0.0819119215011596,0.4073430597782135,288.9729919433594,288.8500061035156,287.9402160644531,286.7353515625,288.8492431640625,297.0505676269531,288.9658203125,1.0,0.5238639712333679,1.0,1.0,0.1618857830762863,1.0,-2.217970132827759,1.9976441860198968,0.2203259766101837,1.4929826259613037,5.551115123125783e-17,5.551115123125783e-17,0.0,223.936264038086,221.0,-182.37794494628903,-0.0,1467.96923828125,1.0,283.1468200683594,287.397705078125,287.2369079589844,287.2508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1156602725386619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902200,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.587746798992157,0.1744198352098465,0.164647102355957,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9374389648437,0.9990000128746032,1.0,0.8474312424659729,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94061279296875,0.6529352068901062,0.2410655617713928,0.174602597951889,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403381347656,0.6679326295852661,0.2582508027553558,0.252596765756607,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.4341592490673065,0.0811543762683868,0.4040874242782593,288.9395446777344,288.75,287.92608642578125,286.7265319824219,288.8132019042969,297.0461120605469,288.9320678710937,1.0,0.5235414505004883,1.0,1.0,0.1595140397548675,1.0,-2.212759733200073,1.998551607131958,0.2142080068588256,1.495027780532837,5.551115123125783e-17,5.551115123125783e-17,0.0,224.25636291503903,224.0,-183.111068725586,-0.0,1462.8236083984375,1.0,283.1467590332031,287.397705078125,287.2235412597656,287.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1149524301290512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902260,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128356933594,0.5825991630554199,0.1712797731161117,0.1619440913200378,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.9990000128746032,1.0,0.8524261713027954,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.6486155390739441,0.2374249994754791,0.1721608340740203,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.6635401248931885,0.2546246647834778,0.2493077963590622,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81915283203125,0.4257120788097381,0.0780746340751648,0.3909254074096679,288.8101501464844,288.6499938964844,287.86865234375,286.6903686523437,288.6856689453125,297.0287780761719,288.80279541015625,1.0,0.5226123332977295,1.0,1.0,0.1532916575670242,1.0,-2.192819595336914,1.99818766117096,0.1946319192647934,1.4990381002426147,5.551115123125783e-17,5.551115123125783e-17,0.0,225.9594268798828,227.0,-180.2461853027344,-0.0,1445.041259765625,1.0,283.1466369628906,287.3976745605469,287.1724548339844,287.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121973320841789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902320,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128356933594,0.5825991630554199,0.1712797731161117,0.1619440913200378,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.9990000128746032,1.0,0.8524261713027954,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.6486155390739441,0.2374249994754791,0.1721608340740203,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.6635401248931885,0.2546246647834778,0.2493077963590622,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81915283203125,0.4257120788097381,0.0780746340751648,0.3909254074096679,288.8101501464844,288.6499938964844,287.86865234375,286.6903686523437,288.6856689453125,297.0287780761719,288.80279541015625,1.0,0.5226123332977295,1.0,1.0,0.1532916575670242,1.0,-2.192819595336914,1.99818766117096,0.1946319192647934,1.4990381002426147,5.551115123125783e-17,5.551115123125783e-17,0.0,225.9594268798828,227.0,-180.2461853027344,-0.0,1445.041259765625,1.0,283.1466369628906,287.3976745605469,287.1724548339844,287.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121973320841789,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
