time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902380,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.5776137113571167,0.1684050858020782,0.1594850420951843,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.690185546875,0.9990000128746032,1.0,0.8578009605407715,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936340332031,0.6445225477218628,0.2340814620256424,0.1699300557374954,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933288574219,0.6593455076217651,0.2512869834899902,0.2462960183620453,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.702392578125,0.4180769324302673,0.0751860737800598,0.378634363412857,288.69244384765625,288.6499938964844,287.8152770996094,286.6561889648437,288.5616455078125,297.0136108398437,288.6846008300781,1.0,0.5220951437950134,1.0,1.0,0.1477988809347152,1.0,-2.175262212753296,1.99976134300232,0.1755007654428482,1.5044561624526978,5.551115123125783e-17,5.551115123125783e-17,0.0,227.923583984375,227.0,-185.4011383056641,-0.0,1431.2623291015625,1.0,283.1465148925781,287.39764404296875,287.1285095214844,287.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1097555458545684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902440,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67919921875,0.5769224762916565,0.1680144816637039,0.1591519713401794,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.9990000128746032,1.0,0.8585686683654785,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.6439623236656189,0.2336264848709106,0.1696273237466812,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.6587696671485901,0.2508323192596435,0.2458868324756622,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68634033203125,0.4170548319816589,0.0747895166277885,0.3769498765468597,288.6762390136719,288.75,287.8079833984375,286.6515197753906,288.5444030761719,297.0115966796875,288.6683044433594,1.0,0.5220405459403992,1.0,1.0,0.1470692604780197,1.0,-2.1729061603546143,2.000056743621826,0.1728491932153701,1.5052671432495115,5.551115123125783e-17,5.551115123125783e-17,0.0,228.2100524902344,215.0,-186.5306396484375,-0.0,1429.5067138671875,1.0,283.1465148925781,287.3976135253906,287.12274169921875,287.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1094240471720695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902500,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6089782714844,0.5748342275619507,0.166319727897644,0.1576455682516098,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034545898437,0.9990000128746032,1.0,0.8581381440162659,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60711669921875,0.6423898339271545,0.2316512465476989,0.1682657301425933,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6067810058594,0.6571974158287048,0.2488568723201751,0.2440451979637146,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6165771484375,0.4133216738700866,0.0730610713362693,0.3692942857742309,288.6058654785156,288.75,287.77655029296875,286.6311950683594,288.4680480957031,297.0029602050781,288.5975341796875,1.0,0.5197414755821228,1.0,1.0,0.1439580768346786,1.0,-2.157548427581787,1.9969055652618408,0.1606428027153015,1.5056110620498655,5.551115123125783e-17,5.551115123125783e-17,0.0,227.58810424804688,215.0,-192.1515655517578,-0.0,1408.9364013671875,1.0,283.1464233398437,287.3976135253906,287.0982971191406,287.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107986643910408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902560,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483703613281,0.5732130408287048,0.1646001040935516,0.1560667753219604,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.9990000128746032,1.0,0.8554996252059937,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5472412109375,0.6412685513496399,0.2296402752399444,0.1668405532836914,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.6561142802238464,0.2468414157629013,0.2421145588159561,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5537414550781,0.4098836481571197,0.0712978020310401,0.3612243831157684,288.5465087890625,288.8500061035156,287.7444763183594,286.6103210449219,288.44488525390625,296.9945068359375,288.54180908203125,1.0,0.5165565609931946,1.0,1.0,0.145323246717453,1.0,-2.138763904571533,1.9771265983581543,0.1616372615098953,1.490047812461853,5.551115123125783e-17,5.551115123125783e-17,0.0,225.8528289794922,203.0,-167.3431396484375,-0.0,1380.4605712890625,1.0,283.1463623046875,287.3975830078125,287.07403564453125,287.0868225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1065941080451011,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902620,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.5711418986320496,0.1612847745418548,0.1528831571340561,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.479736328125,0.9990000128746032,1.0,0.8455551266670227,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48126220703125,0.6400827169418335,0.2257203906774521,0.16395203769207,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.6550753116607666,0.2428868114948272,0.2381808757781982,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.4036840200424194,0.0678338930010795,0.3447017967700958,288.4807434082031,288.95001220703125,287.6784973144531,286.567138671875,288.4086303710937,296.979736328125,288.4771728515625,1.0,0.5080953240394592,1.0,1.0,0.1480535864830017,1.0,-2.0949625968933105,1.9308600425720213,0.1641024649143219,1.4535117149353027,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1212310791016,206.0,-110.92423248291016,-0.0,1309.4891357421875,1.0,283.146240234375,287.3975524902344,287.0260009765625,287.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1046052649617195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902680,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.5711418986320496,0.1612847745418548,0.1528831571340561,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.479736328125,0.9990000128746032,1.0,0.8455551266670227,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48126220703125,0.6400827169418335,0.2257203906774521,0.16395203769207,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.6550753116607666,0.2428868114948272,0.2381808757781982,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.4036840200424194,0.0678338930010795,0.3447017967700958,288.4807434082031,288.95001220703125,287.6784973144531,286.567138671875,288.4086303710937,296.979736328125,288.4771728515625,1.0,0.5080953240394592,1.0,1.0,0.1480535864830017,1.0,-2.0949625968933105,1.9308600425720213,0.1641024649143219,1.4535117149353027,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1212310791016,206.0,-110.92423248291016,-0.0,1309.4891357421875,1.0,283.146240234375,287.3975524902344,287.0260009765625,287.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1046052649617195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902740,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.5679059624671936,0.1581408530473709,0.149953082203865,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42657470703125,0.9990000128746032,1.0,0.8409785032272339,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.6377981901168823,0.2219563573598861,0.1612461507320404,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277648925781,0.652813196182251,0.2390619218349456,0.2344668954610824,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.3965028524398803,0.0645670518279075,0.3294315934181213,288.4274597167969,289.04998779296875,287.6105041503906,286.5222473144531,288.3707275390625,296.9687805175781,288.4244384765625,1.0,0.5028026700019836,1.0,1.0,0.1507839262485504,1.0,-2.059884786605835,1.8928943872451784,0.1669902950525283,1.4231396913528442,5.551115123125783e-17,5.551115123125783e-17,0.0,217.1031188964844,209.0,-82.75836944580078,-0.0,1259.7916259765625,1.0,283.1460876464844,287.39752197265625,286.9783935546875,286.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1032075583934784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902800,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.5679059624671936,0.1581408530473709,0.149953082203865,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.42657470703125,0.9990000128746032,1.0,0.8409785032272339,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.6377981901168823,0.2219563573598861,0.1612461507320404,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4277648925781,0.652813196182251,0.2390619218349456,0.2344668954610824,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43170166015625,0.3965028524398803,0.0645670518279075,0.3294315934181213,288.4274597167969,289.04998779296875,287.6105041503906,286.5222473144531,288.3707275390625,296.9687805175781,288.4244384765625,1.0,0.5028026700019836,1.0,1.0,0.1507839262485504,1.0,-2.059884786605835,1.8928943872451784,0.1669902950525283,1.4231396913528442,5.551115123125783e-17,5.551115123125783e-17,0.0,217.1031188964844,209.0,-82.75836944580078,-0.0,1259.7916259765625,1.0,283.1460876464844,287.39752197265625,286.9783935546875,286.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1032075583934784,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902860,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581604003906,0.5637659430503845,0.1551924794912338,0.1472344696521759,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46044921875,0.9990000128746032,1.0,0.8405771255493164,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4589538574219,0.6346978545188904,0.2183954566717147,0.1587051749229431,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.649642288684845,0.2354144304990768,0.2309540659189224,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.3875914514064789,0.0614473894238472,0.3152090311050415,288.45947265625,289.1499938964844,287.5408630371094,286.4760131835937,288.4907531738281,296.9606018066406,288.4625549316406,1.0,0.4993715286254883,1.0,1.0,0.1732114851474762,1.0,-2.0317821502685547,1.8265587091445925,0.2052234858274459,1.3630852699279783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.15675354003903,212.0,24.89193153381348,-0.0,1225.851806640625,1.0,283.1459655761719,287.3974609375,286.9310607910156,286.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1028691753745079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902920,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4581604003906,0.5637659430503845,0.1551924794912338,0.1472344696521759,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46044921875,0.9990000128746032,1.0,0.8405771255493164,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4589538574219,0.6346978545188904,0.2183954566717147,0.1587051749229431,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.649642288684845,0.2354144304990768,0.2309540659189224,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.3875914514064789,0.0614473894238472,0.3152090311050415,288.45947265625,289.1499938964844,287.5408630371094,286.4760131835937,288.4907531738281,296.9606018066406,288.4625549316406,1.0,0.4993715286254883,1.0,1.0,0.1732114851474762,1.0,-2.0317821502685547,1.8265587091445925,0.2052234858274459,1.3630852699279783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.15675354003903,212.0,24.89193153381348,-0.0,1225.851806640625,1.0,283.1459655761719,287.3974609375,286.9310607910156,286.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1028691753745079,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11902980,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49420166015625,0.5609405040740967,0.1534371227025985,0.1456356942653656,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.9990000128746032,1.0,0.8416357040405273,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950866699219,0.6325348019599915,0.2162482440471649,0.1571883857250213,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952392578125,0.6474028825759888,0.233195811510086,0.2288369089365005,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4901123046875,0.3810655772686004,0.050000000745058,0.3064229190349579,288.4956359863281,289.1499938964844,287.4943542480469,286.4450378417969,288.5473327636719,296.95684814453125,288.4993591308594,1.0,0.4978644847869873,1.0,1.0,0.1879675239324569,1.0,-2.0162150859832764,1.7914657592773438,0.224749207496643,1.3314608335494995,5.551115123125783e-17,5.551115123125783e-17,0.0,216.21484375,212.0,56.48533630371094,-0.0,1209.3365478515625,1.0,283.1458740234375,287.3974304199219,286.8999938964844,286.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1033007800579071,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903040,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170593261719,0.5575664639472961,0.1525090336799621,0.1449598371982574,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5196228027344,0.9990000128746032,1.0,0.850028395652771,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.6297362446784973,0.2151222378015518,0.1565233469009399,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.6444437503814697,0.2320301681756973,0.2279009968042373,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118103027344,0.3531310856342315,0.050000000745058,0.272550880908966,288.5185241699219,289.25,287.4700012207031,286.42877197265625,288.5713195800781,296.9562683105469,288.5218200683594,1.0,0.4963445663452148,1.0,1.0,0.1956390589475631,1.0,-1.98291540145874,1.752421736717224,0.2304936945438385,1.300114393234253,5.551115123125783e-17,5.551115123125783e-17,0.0,219.1580505371093,215.0,67.23887634277344,-0.0,1184.1614990234375,1.0,283.14581298828125,287.3974304199219,286.88385009765625,286.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1036132127046585,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903100,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474853515625,0.5553358197212219,0.1512487828731537,0.1438088566064834,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.550537109375,0.9990000128746032,1.0,0.8514657020568848,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.6280296444892883,0.2135904878377914,0.1554332226514816,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486755371094,0.6426842212677002,0.2304323315620422,0.2263679057359695,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415954589844,0.344054102897644,0.050000000745058,0.2616408467292785,288.54913330078125,289.25,287.4342346191406,286.4048767089844,288.619873046875,296.959228515625,288.5537109375,1.0,0.4950209856033325,1.0,1.0,0.206852838397026,1.0,-1.9669673442840576,1.72166645526886,0.2453008890151977,1.2723931074142456,5.551115123125783e-17,5.551115123125783e-17,0.0,219.3823699951172,215.0,81.15086364746094,-0.0,1168.2855224609375,1.0,283.145751953125,287.3973999023437,286.8602600097656,286.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.104123331606388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903160,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.5536799430847168,0.1500561684370041,0.1427010595798492,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59686279296875,0.9990000128746032,1.0,0.851003110408783,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937194824219,0.6268131732940674,0.2121411114931106,0.1543889790773391,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.6414399743080139,0.2289087176322937,0.224888265132904,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58319091796875,0.3438087999820709,0.050000000745058,0.2611945271492004,288.5947265625,289.3500061035156,287.3983154296875,286.380859375,288.6958312988281,296.9611511230469,288.6017761230469,1.0,0.494271457195282,1.0,1.0,0.220585361123085,1.0,-1.9615111351013184,1.694602370262146,0.2669087946414947,1.2465704679489136,5.551115123125783e-17,5.551115123125783e-17,0.0,219.02395629882807,218.0,110.45668029785156,-0.0,1161.389404296875,1.0,283.14569091796875,287.3973693847656,286.836669921875,286.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1047803238034248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903220,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239990234375,0.5502133965492249,0.1478720754384994,0.1406924277544021,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.9990000128746032,1.0,0.8517990708351135,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72625732421875,0.6241858601570129,0.2094574272632599,0.1524782627820968,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.6387444138526917,0.2260676771402359,0.2221560329198837,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7109375,0.3436591923236847,0.050000000745058,0.261253148317337,288.7276916503906,289.45001220703125,287.32623291015625,286.33258056640625,288.873046875,296.9617004394531,288.7371520996094,1.0,0.4937363266944885,1.0,1.0,0.2480504363775253,1.0,-1.954546570777893,1.6398913860321045,0.3146552145481109,1.1935474872589111,5.551115123125783e-17,5.551115123125783e-17,0.0,219.1914978027344,221.0,171.77598571777344,-0.0,1154.657958984375,1.0,283.14556884765625,287.3973388671875,286.7894592285156,286.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1067927703261375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903280,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239990234375,0.5502133965492249,0.1478720754384994,0.1406924277544021,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.9990000128746032,1.0,0.8517990708351135,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72625732421875,0.6241858601570129,0.2094574272632599,0.1524782627820968,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7266540527344,0.6387444138526917,0.2260676771402359,0.2221560329198837,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7109375,0.3436591923236847,0.050000000745058,0.261253148317337,288.7276916503906,289.45001220703125,287.32623291015625,286.33258056640625,288.873046875,296.9617004394531,288.7371520996094,1.0,0.4937363266944885,1.0,1.0,0.2480504363775253,1.0,-1.954546570777893,1.6398913860321045,0.3146552145481109,1.1935474872589111,5.551115123125783e-17,5.551115123125783e-17,0.0,219.1914978027344,221.0,171.77598571777344,-0.0,1154.657958984375,1.0,283.14556884765625,287.3973388671875,286.7894592285156,286.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1067927703261375,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903340,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.5466817617416382,0.1459493786096573,0.1389524042606353,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8971862792969,0.9990000128746032,1.0,0.8544003367424011,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8918762207031,0.6213775277137756,0.2070361822843551,0.1507790982723236,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8923645019531,0.6358866691589355,0.2234877794981002,0.2197069376707077,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8734436035156,0.34319669008255,0.050000000745058,0.2614755630493164,288.8936767578125,289.54998779296875,287.2541809082031,286.2843017578125,289.07489013671875,296.9602355957031,288.9050598144531,1.0,0.4941226840019226,1.0,1.0,0.2755154967308044,1.0,-1.95086407661438,1.5839264392852783,0.3669377267360687,1.138574719429016,5.551115123125783e-17,5.551115123125783e-17,0.0,220.2656097412109,209.0,221.1107177734375,-0.0,1154.322998046875,1.0,283.1454162597656,287.3973083496094,286.7422180175781,286.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095563396811485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903400,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.5466817617416382,0.1459493786096573,0.1389524042606353,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8971862792969,0.9990000128746032,1.0,0.8544003367424011,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8918762207031,0.6213775277137756,0.2070361822843551,0.1507790982723236,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8923645019531,0.6358866691589355,0.2234877794981002,0.2197069376707077,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8734436035156,0.34319669008255,0.050000000745058,0.2614755630493164,288.8936767578125,289.54998779296875,287.2541809082031,286.2843017578125,289.07489013671875,296.9602355957031,288.9050598144531,1.0,0.4941226840019226,1.0,1.0,0.2755154967308044,1.0,-1.95086407661438,1.5839264392852783,0.3669377267360687,1.138574719429016,5.551115123125783e-17,5.551115123125783e-17,0.0,220.2656097412109,209.0,221.1107177734375,-0.0,1154.322998046875,1.0,283.1454162597656,287.3973083496094,286.7422180175781,286.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1095563396811485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903460,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740661621094,0.545585036277771,0.1442551612854004,0.1372753381729126,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.9990000128746032,1.0,0.8481801152229309,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.6206494569778442,0.2048507928848266,0.1491321176290512,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775146484375,0.6351644992828369,0.2211356610059738,0.2173236459493637,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.3443085849285126,0.050000000745058,0.2609460353851318,289.07891845703125,289.6499938964844,287.1824951171875,286.2363586425781,289.2779235839844,296.9583435058594,289.0909423828125,1.0,0.4900150299072265,1.0,1.0,0.30156409740448,1.0,-1.9359163045883176,1.5200340747833252,0.4158821702003479,1.0782462358474731,5.551115123125783e-17,5.551115123125783e-17,0.0,217.05007934570312,212.0,249.8740692138672,-0.0,1128.3326416015625,1.0,283.1452941894531,287.39727783203125,286.69500732421875,286.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1128252893686294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903520,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740661621094,0.545585036277771,0.1442551612854004,0.1372753381729126,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.9990000128746032,1.0,0.8481801152229309,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0769958496094,0.6206494569778442,0.2048507928848266,0.1491321176290512,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775146484375,0.6351644992828369,0.2211356610059738,0.2173236459493637,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.3443085849285126,0.050000000745058,0.2609460353851318,289.07891845703125,289.6499938964844,287.1824951171875,286.2363586425781,289.2779235839844,296.9583435058594,289.0909423828125,1.0,0.4900150299072265,1.0,1.0,0.30156409740448,1.0,-1.9359163045883176,1.5200340747833252,0.4158821702003479,1.0782462358474731,5.551115123125783e-17,5.551115123125783e-17,0.0,217.05007934570312,212.0,249.8740692138672,-0.0,1128.3326416015625,1.0,283.1452941894531,287.39727783203125,286.69500732421875,286.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1128252893686294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903580,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27197265625,0.5439484715461731,0.1427844762802124,0.1358622461557388,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2814636230469,0.9990000128746032,1.0,0.8455482125282288,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752380371094,0.6193524599075317,0.202913224697113,0.1477032750844955,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757873535156,0.6338420510292053,0.2190139442682266,0.2152200490236282,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538452148437,0.3447843790054321,0.050000000745058,0.2607235014438629,289.2773742675781,289.75,287.11163330078125,286.1891174316406,289.4966125488281,296.9576110839844,289.2906188964844,1.0,0.4883560240268707,1.0,1.0,0.3276126682758331,1.0,-1.9265401363372805,1.4588857889175415,0.4676543772220611,1.0192034244537354,5.551115123125783e-17,5.551115123125783e-17,0.0,215.6065368652344,215.0,273.7628479003906,-0.0,1114.0399169921875,1.0,283.1451416015625,287.3972473144531,286.6477966308594,286.6602478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1163761168718338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903640,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27197265625,0.5439484715461731,0.1427844762802124,0.1358622461557388,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2814636230469,0.9990000128746032,1.0,0.8455482125282288,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2752380371094,0.6193524599075317,0.202913224697113,0.1477032750844955,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757873535156,0.6338420510292053,0.2190139442682266,0.2152200490236282,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538452148437,0.3447843790054321,0.050000000745058,0.2607235014438629,289.2773742675781,289.75,287.11163330078125,286.1891174316406,289.4966125488281,296.9576110839844,289.2906188964844,1.0,0.4883560240268707,1.0,1.0,0.3276126682758331,1.0,-1.9265401363372805,1.4588857889175415,0.4676543772220611,1.0192034244537354,5.551115123125783e-17,5.551115123125783e-17,0.0,215.6065368652344,215.0,273.7628479003906,-0.0,1114.0399169921875,1.0,283.1451416015625,287.3972473144531,286.6477966308594,286.6602478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1163761168718338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903700,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3774108886719,0.5429185628890991,0.1421112120151519,0.1352403908967971,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3872985839844,0.9990000128746032,1.0,0.8455348610877991,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3807983398437,0.6184894442558289,0.2020243853330612,0.1470651775598526,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38140869140625,0.6329620480537415,0.2180295884609222,0.2142669260501861,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.3447869122028351,0.050000000745058,0.2607225179672241,289.383056640625,289.75,287.0766296386719,286.16583251953125,289.611083984375,296.95770263671875,289.3968200683594,1.0,0.4880624413490295,1.0,1.0,0.3406369388103485,1.0,-1.9238638877868648,1.429399013519287,0.4944648742675781,0.9903714060783386,5.551115123125783e-17,5.551115123125783e-17,0.0,215.5257568359375,215.0,285.138671875,-0.0,1111.0406494140625,1.0,283.14508056640625,287.397216796875,286.624267578125,286.6366577148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1182620823383331,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903760,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.476806640625,0.541805624961853,0.1414662450551986,0.1346596181392669,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48455810546875,0.9990000128746032,1.0,0.8460853695869446,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4795227050781,0.6175392866134644,0.2011761516332626,0.1464675664901733,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47998046875,0.632000744342804,0.2170894742012024,0.2133699059486389,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605407714844,0.344687283039093,0.050000000745058,0.260769248008728,289.4813232421875,289.8500061035156,287.0419921875,286.14288330078125,289.67608642578125,296.9579467773437,289.49169921875,1.0,0.4880492687225342,1.0,1.0,0.3482991456985473,1.0,-1.922087550163269,1.411152482032776,0.5109350681304932,0.9725553393363952,5.551115123125783e-17,5.551115123125783e-17,0.0,215.72564697265625,218.0,268.6083068847656,-0.0,1109.8863525390625,1.0,283.14501953125,287.397216796875,286.6007385253906,286.6131286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.120135098695755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903820,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260986328125,0.5392307043075562,0.1401096433401107,0.1335085034370422,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6327209472656,0.9990000128746032,1.0,0.8485763669013977,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.6153323650360107,0.199465736746788,0.1453148126602172,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287841796875,0.6298050880432129,0.2151885628700256,0.2116319984197616,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6136169433594,0.3442379236221313,0.050000000745058,0.2609806358814239,289.62994384765625,289.95001220703125,286.9739990234375,286.0979919433594,289.7953491210937,296.9581298828125,289.6389465332031,1.0,0.4886657297611236,1.0,1.0,0.3636234998703003,1.0,-1.9204776287078853,1.37743079662323,0.543046772480011,0.9392833113670348,5.551115123125783e-17,5.551115123125783e-17,0.0,216.8046417236328,221.0,222.1751708984375,-0.0,1111.7440185546875,1.0,283.1448669433594,287.3971862792969,286.5539245605469,286.5662536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.123210422694683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903880,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260986328125,0.5392307043075562,0.1401096433401107,0.1335085034370422,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6327209472656,0.9990000128746032,1.0,0.8485763669013977,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.6153323650360107,0.199465736746788,0.1453148126602172,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287841796875,0.6298050880432129,0.2151885628700256,0.2116319984197616,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6136169433594,0.3442379236221313,0.050000000745058,0.2609806358814239,289.62994384765625,289.95001220703125,286.9739990234375,286.0979919433594,289.7953491210937,296.9581298828125,289.6389465332031,1.0,0.4886657297611236,1.0,1.0,0.3636234998703003,1.0,-1.9204776287078853,1.37743079662323,0.543046772480011,0.9392833113670348,5.551115123125783e-17,5.551115123125783e-17,0.0,216.8046417236328,221.0,222.1751708984375,-0.0,1111.7440185546875,1.0,283.1448669433594,287.3971862792969,286.5539245605469,286.5662536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.123210422694683,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903940,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.5361769199371338,0.138638898730278,0.1322785466909408,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7693786621094,0.9990000128746032,1.0,0.8524351716041565,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652282714844,0.6127002239227295,0.197695255279541,0.1441414058208465,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655944824219,0.6272589564323425,0.2132188230752945,0.2098581790924072,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514038085937,0.3435471653938293,0.050000000745058,0.2613092064857483,289.7667236328125,290.04998779296875,286.90802001953125,286.05487060546875,289.9179077148437,296.9571228027344,289.7752685546875,1.0,0.4898819029331207,1.0,1.0,0.3789478838443756,1.0,-1.920488715171814,1.3449150323867798,0.575573742389679,0.9068688750267028,5.551115123125783e-17,5.551115123125783e-17,0.0,218.5497894287109,224.0,198.5112762451172,-0.0,1117.4002685546875,1.0,283.1447448730469,287.39715576171875,286.5074462890625,286.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1257698237895965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904000,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630615234375,0.5361769199371338,0.138638898730278,0.1322785466909408,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7693786621094,0.9990000128746032,1.0,0.8524351716041565,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652282714844,0.6127002239227295,0.197695255279541,0.1441414058208465,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7655944824219,0.6272589564323425,0.2132188230752945,0.2098581790924072,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7514038085937,0.3435471653938293,0.050000000745058,0.2613092064857483,289.7667236328125,290.04998779296875,286.90802001953125,286.05487060546875,289.9179077148437,296.9571228027344,289.7752685546875,1.0,0.4898819029331207,1.0,1.0,0.3789478838443756,1.0,-1.920488715171814,1.3449150323867798,0.575573742389679,0.9068688750267028,5.551115123125783e-17,5.551115123125783e-17,0.0,218.5497894287109,224.0,198.5112762451172,-0.0,1117.4002685546875,1.0,283.1447448730469,287.39715576171875,286.5074462890625,286.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1257698237895965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904060,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721008300781,0.5327785611152649,0.1370497941970825,0.1309664696455001,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764953613281,0.9990000128746032,1.0,0.8571878671646118,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8736267089844,0.6097086668014526,0.1958503127098083,0.1429366469383239,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.6244537830352783,0.211165577173233,0.2080328464508056,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8641052246094,0.3427053987979889,0.050000000745058,0.2617158889770508,289.87469482421875,290.1499938964844,286.8445129394531,286.0137634277344,289.98614501953125,296.9545593261719,289.88043212890625,1.0,0.4914873838424682,1.0,1.0,0.3888251185417175,1.0,-1.9214695692062376,1.3243612051010132,0.5971083045005798,0.8861770033836365,5.551115123125783e-17,5.551115123125783e-17,0.0,220.739486694336,212.0,155.22386169433594,-0.0,1125.5084228515625,1.0,283.1446228027344,287.39715576171875,286.4615173339844,286.4735717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278798729181289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904120,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8721008300781,0.5327785611152649,0.1370497941970825,0.1309664696455001,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764953613281,0.9990000128746032,1.0,0.8571878671646118,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8736267089844,0.6097086668014526,0.1958503127098083,0.1429366469383239,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.6244537830352783,0.211165577173233,0.2080328464508056,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8641052246094,0.3427053987979889,0.050000000745058,0.2617158889770508,289.87469482421875,290.1499938964844,286.8445129394531,286.0137634277344,289.98614501953125,296.9545593261719,289.88043212890625,1.0,0.4914873838424682,1.0,1.0,0.3888251185417175,1.0,-1.9214695692062376,1.3243612051010132,0.5971083045005798,0.8861770033836365,5.551115123125783e-17,5.551115123125783e-17,0.0,220.739486694336,212.0,155.22386169433594,-0.0,1125.5084228515625,1.0,283.1446228027344,287.39715576171875,286.4615173339844,286.4735717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278798729181289,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904180,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552917480469,0.5312262177467346,0.1352739483118057,0.1293350011110305,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.9990000128746032,1.0,0.8525958061218262,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.6086888909339905,0.1938387751579284,0.1415034532546997,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.956787109375,0.6234804391860962,0.2089467793703079,0.2058959305286407,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9486389160156,0.3435189723968506,0.050000000745058,0.2613233029842376,289.9574890136719,290.25,286.7838134765625,285.97509765625,290.04840087890625,296.9501037597656,289.9623107910156,1.0,0.4882104694843292,1.0,1.0,0.3987023532390594,1.0,-1.9092504978179927,1.2961580753326416,0.6130924224853516,0.8608145713806152,5.551115123125783e-17,5.551115123125783e-17,0.0,218.3426818847656,215.0,123.97156524658205,-0.0,1105.4200439453125,1.0,283.1444702148437,287.3971252441406,286.4162292480469,286.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294210702180862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904240,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9552917480469,0.5312262177467346,0.1352739483118057,0.1293350011110305,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.9990000128746032,1.0,0.8525958061218262,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.6086888909339905,0.1938387751579284,0.1415034532546997,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.956787109375,0.6234804391860962,0.2089467793703079,0.2058959305286407,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9486389160156,0.3435189723968506,0.050000000745058,0.2613233029842376,289.9574890136719,290.25,286.7838134765625,285.97509765625,290.04840087890625,296.9501037597656,289.9623107910156,1.0,0.4882104694843292,1.0,1.0,0.3987023532390594,1.0,-1.9092504978179927,1.2961580753326416,0.6130924224853516,0.8608145713806152,5.551115123125783e-17,5.551115123125783e-17,0.0,218.3426818847656,215.0,123.97156524658205,-0.0,1105.4200439453125,1.0,283.1444702148437,287.3971252441406,286.4162292480469,286.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294210702180862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
